time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332640,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8105292916297913,0.2712645828723907,0.2459844946861267,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505310058594,0.8950409889221191,0.3691660165786743,0.3513233959674835,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45050048828125,0.8797873258590698,0.3509161174297333,0.2467747777700424,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.450439453125,0.8575579524040222,0.3247576057910919,0.3095084428787231,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.7484527826309204,0.213270366191864,0.9693080186843872,285.4505310058594,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0567321777344,285.4514465332031,1.0,0.4821648895740509,1.0,1.0,0.0,1.0,-2.54856276512146,2.54855751991272,5.220000275585335e-06,1.9673806428909304,0.8322194814682007,0.8322194814682007,0.0,106.63495635986328,112.0,25209.47265625,-0.0,1408.3887939453125,1.0,282.7391967773437,284.52410888671875,291.65985107421875,293.3270568847656,293.1499938964844,293.1499938964844,283.04998779296875,37048.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458681464195251,1.0,0.0,0.0,3.3697307109832764,3.3697521686553955,7.576762754979427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.3681640625,0.0,1250.380126953125,1895.4371337890625,0.0,1989.81298828125,0.8437776565551758,1.0,0.0,3.0,1.0,0.0
12332700,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56903076171875,0.8073990345001221,0.2710358202457428,0.2458118051290512,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.8913090825080872,0.3686780035495758,0.3508986234664917,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.570556640625,0.8762158751487732,0.3505185544490814,0.2465225011110305,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.8541694283485413,0.3243337869644165,0.3091472089290619,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.7456633448600769,0.2130521982908249,0.9685380458831788,285.5709228515625,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0604858398437,285.5802001953125,1.0,0.4828032553195953,1.0,1.0,0.0,1.0,-2.546182632446289,2.546177387237549,5.210377821640577e-06,1.9656049013137813,0.8294198513031006,0.8294198513031006,0.0,107.96851348876952,112.0,24007.212890625,-0.0,1411.091796875,1.0,282.9901428222656,284.68280029296875,291.5848693847656,293.1382751464844,293.1499938964844,293.1499938964844,283.04998779296875,37017.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309450507164001,1.0,0.0,0.0,3.350165605545044,3.350187063217163,7.489035169783165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.25927734375,0.0,1231.4591064453125,1895.4371337890625,0.0,1862.993896484375,0.8394818902015686,1.0,0.0,3.0,1.0,0.0
12332760,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142578125,0.8044596314430237,0.270862877368927,0.2457133382558822,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61444091796875,0.8878539204597473,0.3682441115379333,0.3505473434925079,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.8729305267333984,0.3501766622066498,0.2463287413120269,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143798828125,0.851049542427063,0.3239570260047912,0.3088492751121521,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.7431024312973022,0.2128699719905853,0.9679755568504332,285.61444091796875,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0644226074219,285.6150817871094,1.0,0.4834947288036346,1.0,1.0,0.0,1.0,-2.54437518119812,2.54436993598938,5.203085038374411e-06,1.9642603397369385,0.8258118033409119,0.8258118033409119,0.0,109.26823425292967,115.0,23626.9921875,-0.0,1414.3856201171875,1.0,283.03912353515625,284.7312316894531,291.5657043457031,293.1346435546875,293.1499938964844,293.1499938964844,283.1499938964844,37009.16015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720881998538971,1.0,0.0,0.0,3.3315415382385254,3.331562757492065,7.406001145682239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.6611328125,0.0,1213.7823486328125,1895.4371337890625,0.0,1779.2841796875,0.833328127861023,1.0,0.0,3.0,1.0,0.0
12332820,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7976471185684204,0.2700907289981842,0.2452648133039474,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8801087141036987,0.366993248462677,0.3496144115924835,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8655434250831604,0.349071204662323,0.2457482665777206,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8441005349159241,0.322855532169342,0.3080455660820007,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.7373674511909485,0.2122609317302703,0.966210961341858,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.4848709404468536,1.0,1.0,0.0,1.0,-2.53893518447876,2.538930177688598,5.181126198294805e-06,1.9601935148239136,0.8174507021903992,0.8174507021903992,0.0,112.21784210205078,118.0,22730.423828125,-0.0,1420.1014404296875,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,36721.83984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076849341392517,1.0,0.0,0.0,3.271744728088379,3.2717654705047607,7.142531330828206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.5693359375,0.0,1156.4940185546875,1895.4371337890625,0.0,1671.9210205078125,0.8185639381408691,1.0,0.0,3.0,1.0,0.0
12332880,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66339111328125,0.7976471185684204,0.2700907289981842,0.2452648133039474,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.663330078125,0.8801087141036987,0.366993248462677,0.3496144115924835,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8655434250831604,0.349071204662323,0.2457482665777206,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.8441005349159241,0.322855532169342,0.3080455660820007,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6634216308594,0.7373674511909485,0.2122609317302703,0.966210961341858,285.663330078125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0691833496094,285.6629333496094,1.0,0.4848709404468536,1.0,1.0,0.0,1.0,-2.53893518447876,2.538930177688598,5.181126198294805e-06,1.9601935148239136,0.8174507021903992,0.8174507021903992,0.0,112.21784210205078,118.0,22730.423828125,-0.0,1420.1014404296875,1.0,283.1457214355469,284.80535888671875,291.5254211425781,293.05877685546875,293.1499938964844,293.1499938964844,283.1499938964844,36721.83984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076849341392517,1.0,0.0,0.0,3.271744728088379,3.2717654705047607,7.142531330828206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.5693359375,0.0,1156.4940185546875,1895.4371337890625,0.0,1671.9210205078125,0.8185639381408691,1.0,0.0,3.0,1.0,0.0
12332940,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7895025014877319,0.2687382102012634,0.2443257421255111,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711805939674377,0.3651867806911468,0.3481979966163635,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570127487182617,0.3473810255527496,0.2447863519191742,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.83612459897995,0.3212403655052185,0.3067982494831085,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7306735515594482,0.2112541645765304,0.962877869606018,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06939697265625,285.651611328125,1.0,0.4860430359840393,1.0,1.0,0.0,1.0,-2.529449939727783,2.529444932937622,5.142709596839268e-06,1.9529794454574585,0.8068073391914368,0.8068073391914368,0.0,115.62785339355467,121.0,22156.19140625,-0.0,1422.5281982421875,1.0,283.1498413085937,284.8111267089844,291.479736328125,292.9970397949219,293.1499938964844,293.1499938964844,283.1499938964844,36200.3046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031990885734558,1.0,0.0,0.0,3.187934160232544,3.1879539489746094,6.781284582757507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.6865234375,0.0,1078.6038818359375,1895.4371337890625,0.0,1636.0908203125,0.7991599440574646,1.0,0.0,3.0,1.0,0.0
12333000,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7895025014877319,0.2687382102012634,0.2443257421255111,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8711805939674377,0.3651867806911468,0.3481979966163635,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8570127487182617,0.3473810255527496,0.2447863519191742,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.83612459897995,0.3212403655052185,0.3067982494831085,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.7306735515594482,0.2112541645765304,0.962877869606018,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06939697265625,285.651611328125,1.0,0.4860430359840393,1.0,1.0,0.0,1.0,-2.529449939727783,2.529444932937622,5.142709596839268e-06,1.9529794454574585,0.8068073391914368,0.8068073391914368,0.0,115.62785339355467,121.0,22156.19140625,-0.0,1422.5281982421875,1.0,283.1498413085937,284.8111267089844,291.479736328125,292.9970397949219,293.1499938964844,293.1499938964844,283.1499938964844,36200.3046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031990885734558,1.0,0.0,0.0,3.187934160232544,3.1879539489746094,6.781284582757507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.6865234375,0.0,1078.6038818359375,1895.4371337890625,0.0,1636.0908203125,0.7991599440574646,1.0,0.0,3.0,1.0,0.0
12333060,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.780854344367981,0.2670333981513977,0.2430129945278167,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.8619197607040405,0.3630075752735138,0.3463801741600036,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8481809496879578,0.3453203737735748,0.2435238510370254,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8278072476387024,0.3192697763442993,0.3051726520061493,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7235229015350342,0.2099388688802719,0.9580479264259338,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4869067966938019,1.0,1.0,0.0,1.0,-2.5164177417755127,2.516412734985352,5.08998573423014e-06,1.942976713180542,0.7944334149360657,0.7944334149360657,0.0,119.2306137084961,109.0,21562.29296875,-0.0,1421.1693115234375,1.0,283.1499938964844,284.8190002441406,291.4029235839844,292.8917236328125,293.1499938964844,293.1499938964844,283.1499938964844,35553.4375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988726258277893,1.0,0.0,0.0,3.087316036224365,3.0873348712921143,6.359976509884291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.59765625,0.0,989.8037719726562,1895.4371337890625,0.0,1601.8675537109375,0.7759963870048523,1.0,0.0,3.0,1.0,0.0
12333120,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.780854344367981,0.2670333981513977,0.2430129945278167,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.8619197607040405,0.3630075752735138,0.3463801741600036,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6426086425781,0.8481809496879578,0.3453203737735748,0.2435238510370254,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.8278072476387024,0.3192697763442993,0.3051726520061493,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427917480469,0.7235229015350342,0.2099388688802719,0.9580479264259338,285.642578125,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0665588378906,285.64190673828125,1.0,0.4869067966938019,1.0,1.0,0.0,1.0,-2.5164177417755127,2.516412734985352,5.08998573423014e-06,1.942976713180542,0.7944334149360657,0.7944334149360657,0.0,119.2306137084961,109.0,21562.29296875,-0.0,1421.1693115234375,1.0,283.1499938964844,284.8190002441406,291.4029235839844,292.8917236328125,293.1499938964844,293.1499938964844,283.1499938964844,35553.4375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988726258277893,1.0,0.0,0.0,3.087316036224365,3.0873348712921143,6.359976509884291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.59765625,0.0,989.8037719726562,1895.4371337890625,0.0,1601.8675537109375,0.7759963870048523,1.0,0.0,3.0,1.0,0.0
12333180,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7818375825881958,0.2652080357074737,0.2413344532251358,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8631003499031067,0.360664427280426,0.3441412150859833,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8493189811706543,0.3431116044521332,0.2419597655534744,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.8288099765777588,0.3171354532241821,0.3031286597251892,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.7243165373802185,0.2084639072418213,0.9512790441513062,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624389648437,285.6371765136719,1.0,0.4827717244625091,1.0,1.0,0.0,1.0,-2.4992470741271973,2.499242067337036,5.020878688810626e-06,1.929764986038208,0.7805096507072449,0.7805096507072449,0.0,117.03756713867188,97.0,20941.173828125,-0.0,1389.7996826171875,1.0,283.1499938964844,284.8327941894531,291.3169860839844,292.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,34825.421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919838786125183,1.0,0.0,0.0,2.9729905128479004,2.973008394241333,5.897668984289339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.134765625,0.0,895.1790161132812,1895.4371337890625,0.0,1548.074462890625,0.7498186230659485,1.0,0.0,3.0,1.0,0.0
12333240,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376953125,0.7818375825881958,0.2652080357074737,0.2413344532251358,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8631003499031067,0.360664427280426,0.3441412150859833,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8493189811706543,0.3431116044521332,0.2419597655534744,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.8288099765777588,0.3171354532241821,0.3031286597251892,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63775634765625,0.7243165373802185,0.2084639072418213,0.9512790441513062,285.6376342773437,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0624389648437,285.6371765136719,1.0,0.4827717244625091,1.0,1.0,0.0,1.0,-2.4992470741271973,2.499242067337036,5.020878688810626e-06,1.929764986038208,0.7805096507072449,0.7805096507072449,0.0,117.03756713867188,97.0,20941.173828125,-0.0,1389.7996826171875,1.0,283.1499938964844,284.8327941894531,291.3169860839844,292.7693176269531,293.1499938964844,293.1499938964844,283.1499938964844,34825.421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919838786125183,1.0,0.0,0.0,2.9729905128479004,2.973008394241333,5.897668984289339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.134765625,0.0,895.1790161132812,1895.4371337890625,0.0,1548.074462890625,0.7498186230659485,1.0,0.0,3.0,1.0,0.0
12333300,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.7850755453109741,0.2642950713634491,0.2404264956712722,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8666502833366394,0.3594740927219391,0.3429319560527801,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8527163863182068,0.3419948816299438,0.2411159127950668,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.8319538235664368,0.3160480260848999,0.3020158410072326,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.7269752025604248,0.2077054977416992,0.9474623203277588,285.63922119140625,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.06036376953125,285.6390991210937,1.0,0.4795802235603332,1.0,1.0,0.0,1.0,-2.48976731300354,2.489762306213379,4.982880454917904e-06,1.922444462776184,0.7730408310890198,0.7730408310890198,0.0,114.36109161376952,97.0,20609.568359375,-0.0,1366.4268798828125,1.0,283.1499938964844,284.8447265625,291.2749938964844,292.7066955566406,293.1499938964844,293.1499938964844,283.1499938964844,34269.10546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875225305557251,1.0,0.0,0.0,2.904214143753052,2.904231309890747,5.627954919873446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.0712890625,0.0,840.6481323242188,1895.4371337890625,0.0,1513.7088623046875,0.7367851734161377,1.0,0.0,3.0,1.0,0.0
12333360,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.7898274064064026,0.2633904814720154,0.2394992262125015,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385803222656,0.8718516826629639,0.3582817614078522,0.3416914045810699,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8577016592025757,0.3408794999122619,0.2402517646551132,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.8365539908409119,0.3149573504924774,0.3008703887462616,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386108398437,0.7308554649353027,0.2069439888000488,0.9434873461723328,285.6385803222656,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.05841064453125,285.6384582519531,1.0,0.4758271872997284,1.0,1.0,0.0,1.0,-2.479973077774048,2.4799680709838867,4.943761723552598e-06,1.914873003959656,0.7651847004890442,0.7651847004890442,0.0,110.95572662353516,85.0,20306.859375,-0.0,1339.74560546875,1.0,283.1499938964844,284.8533630371094,291.2355651855469,292.64752197265625,293.1499938964844,293.1499938964844,283.1499938964844,34043.10546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825571060180664,1.0,0.0,0.0,2.847114086151123,2.84713077545166,5.408826382335974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.55859375,0.0,798.5004272460938,1895.4371337890625,0.0,1475.9100341796875,0.7211607098579407,1.0,0.0,3.0,1.0,0.0
12333420,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8033736348152161,0.2616176009178161,0.2376160770654678,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8867984414100647,0.355909913778305,0.3391562104225158,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8721123933792114,0.3386692702770233,0.2384891510009765,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8498294353485107,0.3127844929695129,0.2985217869281769,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.7419809103012085,0.2054300755262375,0.935268759727478,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470642089844,1.0,0.4671430885791778,1.0,1.0,0.0,1.0,-2.4598515033721924,2.4598467350006104,4.863857157033635e-06,1.8992999792099,0.7486805319786072,0.7486805319786072,0.0,102.6683349609375,73.0,19668.1484375,-0.0,1280.133544921875,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.53375244140625,293.1499938964844,293.1499938964844,283.1499938964844,33201.69921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714503169059753,1.0,0.0,0.0,2.711244344711304,2.7112600803375244,4.904906063529779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.54296875,0.0,702.502197265625,1895.4371337890625,0.0,1393.1429443359375,0.6903972625732422,1.0,0.0,3.0,1.0,0.0
12333480,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64678955078125,0.8033736348152161,0.2616176009178161,0.2376160770654678,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8867984414100647,0.355909913778305,0.3391562104225158,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.8721123933792114,0.3386692702770233,0.2384891510009765,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8498294353485107,0.3127844929695129,0.2985217869281769,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6467590332031,0.7419809103012085,0.2054300755262375,0.935268759727478,285.6468505859375,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.054931640625,285.6470642089844,1.0,0.4671430885791778,1.0,1.0,0.0,1.0,-2.4598515033721924,2.4598467350006104,4.863857157033635e-06,1.8992999792099,0.7486805319786072,0.7486805319786072,0.0,102.6683349609375,73.0,19668.1484375,-0.0,1280.133544921875,1.0,283.1499938964844,284.8817138671875,291.163330078125,292.53375244140625,293.1499938964844,293.1499938964844,283.1499938964844,33201.69921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714503169059753,1.0,0.0,0.0,2.711244344711304,2.7112600803375244,4.904906063529779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.54296875,0.0,702.502197265625,1895.4371337890625,0.0,1393.1429443359375,0.6903972625732422,1.0,0.0,3.0,1.0,0.0
12333540,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8217119574546814,0.2599029242992401,0.2357323765754699,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.9084776043891908,0.3535723686218261,0.3365955352783203,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8931195735931396,0.3365011811256408,0.2367137223482132,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8694290518760681,0.3106394112110138,0.2961417734622955,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7584072351455688,0.2039456218481063,0.9269086718559264,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0521545410156,285.66375732421875,1.0,0.4573315680027008,1.0,1.0,0.0,1.0,-2.4394755363464355,2.439470767974853,4.783586518897209e-06,1.8835099935531616,0.7311906814575195,0.7311906814575195,0.0,93.03292846679688,61.0,19034.80078125,-0.0,1215.5308837890625,1.0,283.1499938964844,284.91876220703125,291.1006774902344,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32306.525390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593613624572754,1.0,0.0,0.0,2.567481756210327,2.567496061325073,4.398535224936495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.5751953125,0.0,609.901611328125,1895.4371337890625,0.0,1305.9964599609375,0.6580329537391663,1.0,0.0,3.0,1.0,0.0
12333600,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.8217119574546814,0.2599029242992401,0.2357323765754699,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6631164550781,0.9084776043891908,0.3535723686218261,0.3365955352783203,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630859375,0.8931195735931396,0.3365011811256408,0.2367137223482132,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8694290518760681,0.3106394112110138,0.2961417734622955,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6628723144531,0.7584072351455688,0.2039456218481063,0.9269086718559264,285.6631164550781,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.0521545410156,285.66375732421875,1.0,0.4573315680027008,1.0,1.0,0.0,1.0,-2.4394755363464355,2.439470767974853,4.783586518897209e-06,1.8835099935531616,0.7311906814575195,0.7311906814575195,0.0,93.03292846679688,61.0,19034.80078125,-0.0,1215.5308837890625,1.0,283.1499938964844,284.91876220703125,291.1006774902344,292.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,32306.525390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593613624572754,1.0,0.0,0.0,2.567481756210327,2.567496061325073,4.398535224936495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.5751953125,0.0,609.901611328125,1895.4371337890625,0.0,1305.9964599609375,0.6580329537391663,1.0,0.0,3.0,1.0,0.0
12333660,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.8459398150444031,0.2582542598247528,0.2338755428791046,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.9415513277053832,0.3512836992740631,0.3340454399585724,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.9238908290863036,0.3343881070613861,0.2349506467580795,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8973202109336853,0.3085356652736664,0.2937655448913574,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.7821070551872253,0.2025032937526703,0.9185720682144164,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.4467767477035522,1.0,1.0,0.0,1.0,-2.419192314147949,2.419187545776367,4.704340881289681e-06,1.867777824401856,0.7128692865371704,0.7128692865371704,0.0,82.58909606933594,49.0,18453.9609375,-0.0,1148.722900390625,1.0,283.1499938964844,284.96990966796875,291.0477905273437,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31355.8515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469866037368774,1.0,0.0,0.0,2.417794942855835,2.4178082942962646,3.90060819199789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.97412109375,0.0,522.740234375,1895.4371337890625,0.0,1220.156005859375,0.624534547328949,1.0,0.0,3.0,1.0,0.0
12333720,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.8459398150444031,0.2582542598247528,0.2338755428791046,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.9415513277053832,0.3512836992740631,0.3340454399585724,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.9238908290863036,0.3343881070613861,0.2349506467580795,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68780517578125,0.8973202109336853,0.3085356652736664,0.2937655448913574,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.7821070551872253,0.2025032937526703,0.9185720682144164,285.6878967285156,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0501403808594,285.6889343261719,1.0,0.4467767477035522,1.0,1.0,0.0,1.0,-2.419192314147949,2.419187545776367,4.704340881289681e-06,1.867777824401856,0.7128692865371704,0.7128692865371704,0.0,82.58909606933594,49.0,18453.9609375,-0.0,1148.722900390625,1.0,283.1499938964844,284.96990966796875,291.0477905273437,292.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,31355.8515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6469866037368774,1.0,0.0,0.0,2.417794942855835,2.4178082942962646,3.90060819199789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.97412109375,0.0,522.740234375,1895.4371337890625,0.0,1220.156005859375,0.624534547328949,1.0,0.0,3.0,1.0,0.0
12333780,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.8819471597671509,0.2566728591918945,0.2320598661899566,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9827304482460022,0.3490500152111053,0.3315259218215942,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9679866433143616,0.3323348760604858,0.2332137376070022,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.9405212998390198,0.3064787685871124,0.2914124429225921,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8157958388328552,0.2011078745126724,0.9103472828865052,285.7209167480469,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.4357085824012756,1.0,1.0,0.0,1.0,-2.3991892337799072,2.3991847038269043,4.626845566235716e-06,1.852254629135132,0.6937892436981201,0.6937892436981201,0.0,71.6603775024414,52.0,17862.248046875,-0.0,1081.31103515625,1.0,283.1499938964844,285.03009033203125,291.002197265625,292.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,30353.923828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347665786743164,1.0,0.0,0.0,2.2639501094818115,2.2639622688293457,3.4200078857793414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.1337890625,0.0,442.4482421875,1895.4371337890625,0.0,1138.92822265625,0.590334951877594,1.0,0.0,3.0,1.0,0.0
12333840,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206726074219,0.8819471597671509,0.2566728591918945,0.2320598661899566,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.9827304482460022,0.3490500152111053,0.3315259218215942,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72088623046875,0.9679866433143616,0.3323348760604858,0.2332137376070022,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7208251953125,0.9405212998390198,0.3064787685871124,0.2914124429225921,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72039794921875,0.8157958388328552,0.2011078745126724,0.9103472828865052,285.7209167480469,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0488586425781,285.722412109375,1.0,0.4357085824012756,1.0,1.0,0.0,1.0,-2.3991892337799072,2.3991847038269043,4.626845566235716e-06,1.852254629135132,0.6937892436981201,0.6937892436981201,0.0,71.6603775024414,52.0,17862.248046875,-0.0,1081.31103515625,1.0,283.1499938964844,285.03009033203125,291.002197265625,292.25518798828125,293.1499938964844,293.1499938964844,283.1499938964844,30353.923828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347665786743164,1.0,0.0,0.0,2.2639501094818115,2.2639622688293457,3.4200078857793414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.1337890625,0.0,442.4482421875,1895.4371337890625,0.0,1138.92822265625,0.590334951877594,1.0,0.0,3.0,1.0,0.0
12333900,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8962419629096985,0.2559054493904114,0.2312453538179397,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433776855469,0.9952265620231628,0.3479543924331665,0.3303612470626831,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7433166503906,0.9822389483451844,0.3313306868076324,0.2324165254831314,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.9569185972213744,0.3054682612419128,0.2903281450271606,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426147460937,0.8277297616004944,0.2004273682832718,0.9066727161407472,285.743408203125,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0484313964844,285.7454528808594,1.0,0.4320538640022278,1.0,1.0,0.0,1.0,-2.390134572982788,2.390130043029785,4.591940069076372e-06,1.845202803611756,0.6840381026268005,0.6840381026268005,0.0,68.14998626708984,52.0,17550.267578125,-0.0,1057.00244140625,1.0,283.1499938964844,285.0675354003906,290.9808349609375,292.21441650390625,293.1499938964844,293.1499938964844,283.1499938964844,29648.666015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286436319351196,1.0,0.0,0.0,2.179382801055908,2.179394245147705,3.169278386394581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.193359375,0.0,401.4865112304688,1895.4371337890625,0.0,1099.6124267578125,0.5741910934448242,1.0,0.0,3.0,1.0,0.0
12333960,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.9048781394958496,0.2551400363445282,0.2304929047822952,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.9990000128746032,0.3469188511371612,0.3266700804233551,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631225585937,0.9898990988731384,0.3303306698799133,0.2316684573888778,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630615234375,0.9660740494728088,0.3044597804546356,0.2893075048923492,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.8348010182380676,0.1997478306293487,0.9032925963401794,285.76318359375,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0480651855469,285.7651062011719,1.0,0.4291241466999054,1.0,1.0,0.0,1.0,-2.380446672439575,2.3804421424865723,4.554746737994719e-06,1.837658405303955,0.6740770936012268,0.6740770936012268,0.0,66.01396942138672,70.0,17266.083984375,-0.0,1036.9583740234375,1.0,283.1499938964844,285.1004638671875,290.9610900878906,292.1769714355469,293.1499938964844,293.1499938964844,283.1499938964844,29300.931640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622542679309845,1.0,0.0,0.0,2.1080191135406494,2.108030080795288,2.965121268516669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.61962890625,0.0,370.0743103027344,1895.4371337890625,0.0,1061.389892578125,0.5559229850769043,1.0,0.0,3.0,1.0,0.0
12334020,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.8874332904815674,0.2536144852638244,0.2292418926954269,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.9878545999526978,0.3449412286281585,0.3276084959506988,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9736884236335754,0.3283649682998657,0.2303910702466964,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.9465802311897278,0.3024539351463318,0.2875377833843231,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8200568556785583,0.1983968466520309,0.8978185057640076,285.8174133300781,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0474853515625,285.8200378417969,1.0,0.4300961196422577,1.0,1.0,0.0,1.0,-2.3679966926574707,2.367992162704468,4.507190169533715e-06,1.827967882156372,0.653898298740387,0.653898298740387,0.0,68.69477844238281,88.0,16684.765625,-0.0,1035.135986328125,1.0,283.1499938964844,285.1835632324219,290.9234924316406,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,28188.70703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100518107414246,1.0,0.0,0.0,1.951972246170044,1.9519822597503664,2.5423810257052537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.8798828125,0.0,306.08819580078125,1895.4371337890625,0.0,986.1998901367188,0.5217421650886536,1.0,0.0,3.0,1.0,0.0
12334080,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.8874332904815674,0.2536144852638244,0.2292418926954269,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.9878545999526978,0.3449412286281585,0.3276084959506988,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.9736884236335754,0.3283649682998657,0.2303910702466964,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172302246094,0.9465802311897278,0.3024539351463318,0.2875377833843231,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8200568556785583,0.1983968466520309,0.8978185057640076,285.8174133300781,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0474853515625,285.8200378417969,1.0,0.4300961196422577,1.0,1.0,0.0,1.0,-2.3679966926574707,2.367992162704468,4.507190169533715e-06,1.827967882156372,0.653898298740387,0.653898298740387,0.0,68.69477844238281,88.0,16684.765625,-0.0,1035.135986328125,1.0,283.1499938964844,285.1835632324219,290.9234924316406,292.1024780273437,293.1499938964844,293.1499938964844,283.1499938964844,28188.70703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100518107414246,1.0,0.0,0.0,1.951972246170044,1.9519822597503664,2.5423810257052537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.8798828125,0.0,306.08819580078125,1895.4371337890625,0.0,986.1998901367188,0.5217421650886536,1.0,0.0,3.0,1.0,0.0
12334140,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.8497166037559509,0.2520731687545776,0.228206068277359,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.946359634399414,0.342672049999237,0.3258128762245178,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9289327263832092,0.3263756036758423,0.2292710393667221,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9009215235710144,0.3004397451877594,0.286001443862915,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7849492430686951,0.1970134675502777,0.8933602571487427,285.88140869140625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466613769531,285.8844909667969,1.0,0.4354601204395294,1.0,1.0,0.0,1.0,-2.3560450077056885,2.356040477752685,4.46178819402121e-06,1.8186684846878047,0.6334091424942017,0.6334091424942017,0.0,77.34261322021484,106.0,16089.154296875,-0.0,1057.0146484375,1.0,283.1499938964844,285.2772827148437,290.8902893066406,292.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,27010.10546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597399115562439,1.0,0.0,0.0,1.7979003190994265,1.797909379005432,2.156873080139121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.157958984375,0.0,250.5878448486328,1895.4371337890625,0.0,914.42138671875,0.4882346391677856,1.0,0.0,3.0,1.0,0.0
12334200,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.8497166037559509,0.2520731687545776,0.228206068277359,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.946359634399414,0.342672049999237,0.3258128762245178,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813171386719,0.9289327263832092,0.3263756036758423,0.2292710393667221,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.9009215235710144,0.3004397451877594,0.286001443862915,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7849492430686951,0.1970134675502777,0.8933602571487427,285.88140869140625,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0466613769531,285.8844909667969,1.0,0.4354601204395294,1.0,1.0,0.0,1.0,-2.3560450077056885,2.356040477752685,4.46178819402121e-06,1.8186684846878047,0.6334091424942017,0.6334091424942017,0.0,77.34261322021484,106.0,16089.154296875,-0.0,1057.0146484375,1.0,283.1499938964844,285.2772827148437,290.8902893066406,292.0326538085937,293.1499938964844,293.1499938964844,283.1499938964844,27010.10546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.597399115562439,1.0,0.0,0.0,1.7979003190994265,1.797909379005432,2.156873080139121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.157958984375,0.0,250.5878448486328,1895.4371337890625,0.0,914.42138671875,0.4882346391677856,1.0,0.0,3.0,1.0,0.0
12334260,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8135946393013,0.2505238652229309,0.2272884994745254,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8982495665550232,0.3404781520366668,0.3242277204990387,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.8835970759391785,0.3243978321552276,0.2282584011554718,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.8594620227813721,0.2984203398227691,0.2845940291881561,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7495664358139038,0.1956031322479248,0.8894135355949402,285.9546813964844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9582214355469,1.0,0.4436128139495849,1.0,1.0,0.0,1.0,-2.3453891277313232,2.3453848361968994,4.421511221153196e-06,1.8103768825531008,0.6127097606658936,0.6127097606658936,0.0,89.50416564941406,124.0,15481.6376953125,-0.0,1094.107666015625,1.0,283.1499938964844,285.38116455078125,290.85992431640625,291.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,25784.412109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584359884262085,1.0,0.0,0.0,1.6480377912521362,1.6480458974838257,1.812290122416016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.061767578125,0.0,203.4402618408203,1895.4371337890625,0.0,845.4188232421875,0.4559013843536377,1.0,0.0,3.0,1.0,0.0
12334320,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540710449219,0.8135946393013,0.2505238652229309,0.2272884994745254,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.8982495665550232,0.3404781520366668,0.3242277204990387,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.8835970759391785,0.3243978321552276,0.2282584011554718,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.8594620227813721,0.2984203398227691,0.2845940291881561,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7495664358139038,0.1956031322479248,0.8894135355949402,285.9546813964844,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.045654296875,285.9582214355469,1.0,0.4436128139495849,1.0,1.0,0.0,1.0,-2.3453891277313232,2.3453848361968994,4.421511221153196e-06,1.8103768825531008,0.6127097606658936,0.6127097606658936,0.0,89.50416564941406,124.0,15481.6376953125,-0.0,1094.107666015625,1.0,283.1499938964844,285.38116455078125,290.85992431640625,291.96514892578125,293.1499938964844,293.1499938964844,283.1499938964844,25784.412109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584359884262085,1.0,0.0,0.0,1.6480377912521362,1.6480458974838257,1.812290122416016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.061767578125,0.0,203.4402618408203,1895.4371337890625,0.0,845.4188232421875,0.4559013843536377,1.0,0.0,3.0,1.0,0.0
12334380,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.779497504234314,0.2489859014749527,0.2264606207609176,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.8604627251625061,0.3383327424526214,0.3227803409099579,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.8472594022750854,0.3224433064460754,0.2273248434066772,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.825495183467865,0.2964086234569549,0.2832788825035095,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7205979824066162,0.1941801160573959,0.8858119249343872,286.0365600585937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.0404968261719,1.0,0.4534727334976196,1.0,1.0,0.0,1.0,-2.335627317428589,2.335622787475586,4.38477809439064e-06,1.8027793169021609,0.5919120907783508,0.5919120907783508,0.0,103.92925262451172,112.0,14860.1484375,-0.0,1140.8475341796875,1.0,283.1499938964844,285.4945068359375,290.8322448730469,291.899658203125,293.1499938964844,293.1499938964844,283.1499938964844,24519.728515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707887411117554,1.0,0.0,0.0,1.504085898399353,1.5040932893753052,1.5095194783043553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.492919921875,0.0,164.03334045410156,1895.4371337890625,0.0,778.8519287109375,0.42508465051651,1.0,0.0,3.0,1.0,0.0
12334440,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.779497504234314,0.2489859014749527,0.2264606207609176,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364990234375,0.8604627251625061,0.3383327424526214,0.3227803409099579,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.8472594022750854,0.3224433064460754,0.2273248434066772,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.825495183467865,0.2964086234569549,0.2832788825035095,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.03515625,0.7205979824066162,0.1941801160573959,0.8858119249343872,286.0365600585937,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.044677734375,286.0404968261719,1.0,0.4534727334976196,1.0,1.0,0.0,1.0,-2.335627317428589,2.335622787475586,4.38477809439064e-06,1.8027793169021609,0.5919120907783508,0.5919120907783508,0.0,103.92925262451172,112.0,14860.1484375,-0.0,1140.8475341796875,1.0,283.1499938964844,285.4945068359375,290.8322448730469,291.899658203125,293.1499938964844,293.1499938964844,283.1499938964844,24519.728515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707887411117554,1.0,0.0,0.0,1.504085898399353,1.5040932893753052,1.5095194783043553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.492919921875,0.0,164.03334045410156,1895.4371337890625,0.0,778.8519287109375,0.42508465051651,1.0,0.0,3.0,1.0,0.0
