time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334500,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08428955078125,0.771802544593811,0.2482344210147857,0.2259180843830108,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.8522047996520996,0.3372812271118164,0.3219287395477295,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.08502197265625,0.8394054174423218,0.3214845359325409,0.2267600148916244,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0848083496094,0.8178713917732239,0.295414000749588,0.2824831008911133,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0833740234375,0.71375572681427,0.1934722512960434,0.8833244442939758,286.085205078125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.04425048828125,286.0901184082031,1.0,0.4547959268093109,1.0,1.0,0.0,1.0,-2.3293333053588867,2.329329013824463,4.36126265412895e-06,1.797926902770996,0.5815723538398743,0.5815723538398743,0.0,107.4815673828125,112.0,14536.2294921875,-0.0,1147.954345703125,1.0,283.1499938964844,285.5599670410156,290.8190612792969,291.8662414550781,293.1499938964844,293.1499938964844,283.1499938964844,23676.107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637550354003906,1.0,0.0,0.0,1.428852915763855,1.428859829902649,1.3622864969420334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.716796875,0.0,145.16346740722656,1895.4371337890625,0.0,746.36181640625,0.4114663004875183,1.0,0.0,3.0,1.0,0.0
12334560,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12957763671875,0.7685267925262451,0.247527003288269,0.2253208458423614,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1303405761719,0.8486820459365845,0.3362670540809631,0.3210155963897705,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302185058594,0.8360687494277954,0.3205653727054596,0.2261507362127304,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300354003906,0.8144828081130981,0.294450968503952,0.2816197574138641,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287536621094,0.7105979323387146,0.1927905082702636,0.8804876208305359,286.13037109375,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.0440979003906,286.13494873046875,1.0,0.4546772837638855,1.0,1.0,0.0,1.0,-2.322342872619629,2.322338342666626,4.335153789725155e-06,1.7924989461898804,0.5711941719055176,0.5711941719055176,0.0,108.7137222290039,100.0,14257.349609375,-0.0,1145.0611572265625,1.0,283.1499938964844,285.62042236328125,290.8075866699219,291.8372497558594,293.1499938964844,293.1499938964844,283.1499938964844,23223.681640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5566741228103638,1.0,0.0,0.0,1.3676018714904783,1.3676084280014038,1.2479947031351912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.61474609375,0.0,131.58421325683594,1895.4371337890625,0.0,714.9852905273438,0.3960617184638977,1.0,0.0,3.0,1.0,0.0
12334620,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318420410156,0.7696591019630432,0.2462480515241623,0.2240813821554184,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8497724533081055,0.3343557119369507,0.319123774766922,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.837196946144104,0.3188511729240417,0.2248883992433548,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.8153866529464722,0.2926284670829773,0.279814064502716,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7113111615180969,0.1915204524993896,0.8743886947631836,286.23272705078125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23760986328125,1.0,0.4511540234088897,1.0,1.0,0.0,1.0,-2.307569742202759,2.307565450668335,4.280224402464228e-06,1.7810138463974,0.5506622195243835,0.5506622195243835,0.0,106.82923889160156,88.0,13643.591796875,-0.0,1121.3338623046875,1.0,283.1499938964844,285.755615234375,290.78662109375,291.7789611816406,293.1499938964844,293.1499938964844,283.1499938964844,21908.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422744154930115,1.0,0.0,0.0,1.239673376083374,1.2396793365478516,1.025434599455366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.955322265625,0.0,105.1858367919922,1895.4371337890625,0.0,655.124267578125,0.3689881861209869,1.0,0.0,3.0,1.0,0.0
12334680,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318420410156,0.7696591019630432,0.2462480515241623,0.2240813821554184,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.232666015625,0.8497724533081055,0.3343557119369507,0.319123774766922,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.837196946144104,0.3188511729240417,0.2248883992433548,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.8153866529464722,0.2926284670829773,0.279814064502716,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2309875488281,0.7113111615180969,0.1915204524993896,0.8743886947631836,286.23272705078125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0447692871094,286.23760986328125,1.0,0.4511540234088897,1.0,1.0,0.0,1.0,-2.307569742202759,2.307565450668335,4.280224402464228e-06,1.7810138463974,0.5506622195243835,0.5506622195243835,0.0,106.82923889160156,88.0,13643.591796875,-0.0,1121.3338623046875,1.0,283.1499938964844,285.755615234375,290.78662109375,291.7789611816406,293.1499938964844,293.1499938964844,283.1499938964844,21908.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422744154930115,1.0,0.0,0.0,1.239673376083374,1.2396793365478516,1.025434599455366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.955322265625,0.0,105.1858367919922,1895.4371337890625,0.0,655.124267578125,0.3689881861209869,1.0,0.0,3.0,1.0,0.0
12334740,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7783490419387817,0.2451343387365341,0.2228486984968185,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.8588694334030151,0.3325920104980469,0.3172199130058288,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8459953665733337,0.3172923624515533,0.223622977733612,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409118652344,0.8236667513847351,0.290939062833786,0.2779819071292877,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7186824679374695,0.1903772950172424,0.8681298494338989,286.34130859375,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.34649658203125,1.0,0.4446768462657928,1.0,1.0,0.0,1.0,-2.29256272315979,2.292558431625366,4.224782514938852e-06,1.7693356275558472,0.5303789973258972,0.5303789973258972,0.0,101.03829193115234,76.0,13018.205078125,-0.0,1082.3648681640625,1.0,283.1499938964844,285.8970031738281,290.76776123046875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20589.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275797843933105,1.0,0.0,0.0,1.1208618879318235,1.1208672523498535,8.382965432929269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.7890625,0.0,83.9081802368164,1895.4371337890625,0.0,599.1846923828125,0.3469178378582001,1.0,0.0,3.0,1.0,0.0
12334800,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34039306640625,0.7783490419387817,0.2451343387365341,0.2228486984968185,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.8588694334030151,0.3325920104980469,0.3172199130058288,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.8459953665733337,0.3172923624515533,0.223622977733612,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409118652344,0.8236667513847351,0.290939062833786,0.2779819071292877,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3394775390625,0.7186824679374695,0.1903772950172424,0.8681298494338989,286.34130859375,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.046630859375,286.34649658203125,1.0,0.4446768462657928,1.0,1.0,0.0,1.0,-2.29256272315979,2.292558431625366,4.224782514938852e-06,1.7693356275558472,0.5303789973258972,0.5303789973258972,0.0,101.03829193115234,76.0,13018.205078125,-0.0,1082.3648681640625,1.0,283.1499938964844,285.8970031738281,290.76776123046875,291.7225341796875,293.1499938964844,293.1499938964844,283.1499938964844,20589.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275797843933105,1.0,0.0,0.0,1.1208618879318235,1.1208672523498535,8.382965432929269e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.7890625,0.0,83.9081802368164,1895.4371337890625,0.0,599.1846923828125,0.3469178378582001,1.0,0.0,3.0,1.0,0.0
12334860,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335327148437,0.7934023141860962,0.2440933287143707,0.2216217219829559,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.8749166131019592,0.3308970332145691,0.3153145909309387,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.861475944519043,0.31580251455307,0.2223583310842514,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340209960937,0.8378570675849915,0.2893126606941223,0.2761402428150177,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.7309107184410095,0.1893105804920196,0.8618588447570801,286.4343566894531,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.4391174316406,1.0,0.4363541901111603,1.0,1.0,0.0,1.0,-2.277535915374756,2.277531862258911,4.1696503103594296e-06,1.7576414346694946,0.5099809765815735,0.5099809765815735,0.0,92.91643524169922,64.0,12467.4599609375,-0.0,1034.8060302734375,1.0,283.1499938964844,286.01806640625,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19989.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133228302001953,1.0,0.0,0.0,1.0285054445266724,1.028510332107544,7.058405770976607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.03662109375,0.0,70.452880859375,1895.4371337890625,0.0,549.5265502929688,0.3297102451324463,1.0,0.0,3.0,1.0,0.0
12334920,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4335327148437,0.7934023141860962,0.2440933287143707,0.2216217219829559,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.434326171875,0.8749166131019592,0.3308970332145691,0.3153145909309387,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342346191406,0.861475944519043,0.31580251455307,0.2223583310842514,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340209960937,0.8378570675849915,0.2893126606941223,0.2761402428150177,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.7309107184410095,0.1893105804920196,0.8618588447570801,286.4343566894531,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.04901123046875,286.4391174316406,1.0,0.4363541901111603,1.0,1.0,0.0,1.0,-2.277535915374756,2.277531862258911,4.1696503103594296e-06,1.7576414346694946,0.5099809765815735,0.5099809765815735,0.0,92.91643524169922,64.0,12467.4599609375,-0.0,1034.8060302734375,1.0,283.1499938964844,286.01806640625,290.7544250488281,291.67578125,293.1499938964844,293.1499938964844,283.1499938964844,19989.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133228302001953,1.0,0.0,0.0,1.0285054445266724,1.028510332107544,7.058405770976607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.03662109375,0.0,70.452880859375,1895.4371337890625,0.0,549.5265502929688,0.3297102451324463,1.0,0.0,3.0,1.0,0.0
12334980,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8144934177398682,0.2430650144815445,0.2203621715307235,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214233398437,0.8983549475669861,0.3292143046855926,0.3133746385574341,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.884314239025116,0.3143235445022583,0.2210669368505478,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.8587299585342407,0.2876965999603271,0.2742621004581451,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51983642578125,0.7484936118125916,0.1882734894752502,0.855503499507904,286.521484375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.52606201171875,1.0,0.4268257319927215,1.0,1.0,0.0,1.0,-2.262251615524292,2.262247323989868,4.113959676033119e-06,1.7457432746887207,0.4894632995128631,0.4894632995128631,0.0,83.44513702392578,52.0,11938.890625,-0.0,982.3775024414062,1.0,283.1499938964844,286.1307373046875,290.743896484375,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19626.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998091757297516,1.0,0.0,0.0,0.9475775361061096,0.947582185268402,5.991326190724068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.912841796875,0.0,60.32051849365234,1895.4371337890625,0.0,506.3372192382813,0.3157568573951721,1.0,0.0,3.0,1.0,0.0
12335040,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8144934177398682,0.2430650144815445,0.2203621715307235,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5214233398437,0.8983549475669861,0.3292143046855926,0.3133746385574341,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.884314239025116,0.3143235445022583,0.2210669368505478,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.8587299585342407,0.2876965999603271,0.2742621004581451,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51983642578125,0.7484936118125916,0.1882734894752502,0.855503499507904,286.521484375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0513916015625,286.52606201171875,1.0,0.4268257319927215,1.0,1.0,0.0,1.0,-2.262251615524292,2.262247323989868,4.113959676033119e-06,1.7457432746887207,0.4894632995128631,0.4894632995128631,0.0,83.44513702392578,52.0,11938.890625,-0.0,982.3775024414062,1.0,283.1499938964844,286.1307373046875,290.743896484375,291.6337890625,293.1499938964844,293.1499938964844,283.1499938964844,19626.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998091757297516,1.0,0.0,0.0,0.9475775361061096,0.947582185268402,5.991326190724068e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.912841796875,0.0,60.32051849365234,1895.4371337890625,0.0,506.3372192382813,0.3157568573951721,1.0,0.0,3.0,1.0,0.0
12335100,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5632019042969,0.8269645571708679,0.2425536513328552,0.2197224199771881,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5639343261719,0.9139711260795592,0.3283748626708984,0.3123935461044311,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5638427734375,0.8991102576255798,0.3135861456394195,0.2204129993915558,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5636291503906,0.8725268840789795,0.286889374256134,0.2733110189437866,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5623474121094,0.7601239085197449,0.1877612471580505,0.8522966504096985,286.5639953613281,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0525207519531,286.56854248046875,1.0,0.4217275381088257,1.0,1.0,0.0,1.0,-2.2545244693756104,2.2545201778411865,4.085953605681425e-06,1.7397265434265137,0.47915780544281,0.47915780544281,0.0,78.37712860107422,52.0,11679.6259765625,-0.0,955.0552978515624,1.0,283.1499938964844,286.1854248046875,290.7386169433594,291.61260986328125,293.1499938964844,293.1499938964844,283.1499938964844,19496.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4932659268379211,1.0,0.0,0.0,0.9101702570915222,0.9101747870445251,5.527626711909762e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.24365234375,0.0,56.088340759277344,1895.4371337890625,0.0,486.6927490234375,0.3096456527709961,1.0,0.0,3.0,1.0,0.0
12335160,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6053771972656,0.8416117429733276,0.2420450299978256,0.2190790623426437,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60614013671875,0.9339884519577026,0.3275372087955475,0.3114078342914581,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60601806640625,0.9175994396209716,0.3128509223461151,0.2197558581829071,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058349609375,0.889201283454895,0.2860828936100006,0.2723544239997864,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.7743083238601685,0.1872522085905075,0.8490767478942871,286.6061706542969,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0536193847656,286.6107177734375,1.0,0.4164569675922394,1.0,1.0,0.0,1.0,-2.2467615604400635,2.2467575073242188,4.057917976751924e-06,1.7336808443069458,0.4688218533992767,0.4688218533992767,0.0,73.15686798095703,40.0,11422.4091796875,-0.0,927.2950439453124,1.0,283.1499938964844,286.23944091796875,290.7315673828125,291.58795166015625,293.1499938964844,293.1499938964844,283.1499938964844,19386.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4865522682666778,1.0,0.0,0.0,0.8743792176246643,0.8743836879730225,5.1014438895435894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.266845703125,0.0,52.274410247802734,1895.4371337890625,0.0,467.34906005859375,0.3039792776107788,1.0,0.0,3.0,1.0,0.0
12335220,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8825350403785706,0.241038516163826,0.2177891284227371,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69024658203125,0.9817156791687012,0.3258695900440216,0.3094302713871002,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.9679767489433287,0.311389684677124,0.2184380143880844,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.9371718764305116,0.2844738066196441,0.270431786775589,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.8126913905143738,0.186242863535881,0.8426174521446228,286.6902770996094,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.69488525390625,1.0,0.405504435300827,1.0,1.0,0.0,1.0,-2.23118543624878,2.2311813831329346,4.001969955425011e-06,1.7215471267700195,0.4480684995651245,0.4480684995651245,0.0,62.40185546875,43.0,10912.689453125,-0.0,871.0862426757812,1.0,283.1499938964844,286.346435546875,290.7135314941406,291.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,19206.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720654487609863,1.0,0.0,0.0,0.8069663643836975,0.8069706559181213,4.34514539904285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.1787109375,0.0,45.65273284912109,1895.4371337890625,0.0,428.243408203125,0.2937307059764862,1.0,0.0,3.0,1.0,0.0
12335280,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68951416015625,0.8825350403785706,0.241038516163826,0.2177891284227371,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69024658203125,0.9817156791687012,0.3258695900440216,0.3094302713871002,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.9679767489433287,0.311389684677124,0.2184380143880844,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.68994140625,0.9371718764305116,0.2844738066196441,0.270431786775589,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68865966796875,0.8126913905143738,0.186242863535881,0.8426174521446228,286.6902770996094,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0556945800781,286.69488525390625,1.0,0.405504435300827,1.0,1.0,0.0,1.0,-2.23118543624878,2.2311813831329346,4.001969955425011e-06,1.7215471267700195,0.4480684995651245,0.4480684995651245,0.0,62.40185546875,43.0,10912.689453125,-0.0,871.0862426757812,1.0,283.1499938964844,286.346435546875,290.7135314941406,291.5330505371094,293.1499938964844,293.1499938964844,283.1499938964844,19206.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4720654487609863,1.0,0.0,0.0,0.8069663643836975,0.8069706559181213,4.34514539904285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.1787109375,0.0,45.65273284912109,1895.4371337890625,0.0,428.243408203125,0.2937307059764862,1.0,0.0,3.0,1.0,0.0
12335340,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.9087634086608888,0.2400197237730026,0.2167055457830429,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738342285156,0.9990000128746032,0.3243715763092041,0.3035001158714294,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.9923681020736694,0.3099197745323181,0.2172814607620239,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735595703125,0.9660010933876038,0.2828502357006073,0.2687213122844696,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.8341732621192932,0.1852232813835144,0.8371859788894653,286.7738952636719,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782287597656,1.0,0.398907870054245,1.0,1.0,0.0,1.0,-2.213054180145264,2.213050365447998,3.937571818823926e-06,1.707545042037964,0.4272070527076721,0.4272070527076721,0.0,57.039852142333984,61.0,10404.376953125,-0.0,833.4954833984375,1.0,283.1499938964844,286.45220947265625,290.6947631835937,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19063.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561881721019745,1.0,0.0,0.0,0.7445859909057617,0.7445901036262512,3.6993309748822873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.9990234375,0.0,40.11924362182617,1895.4371337890625,0.0,389.1651611328125,0.2846910953521728,1.0,0.0,3.0,1.0,0.0
12335400,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.9087634086608888,0.2400197237730026,0.2167055457830429,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738342285156,0.9990000128746032,0.3243715763092041,0.3035001158714294,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.9923681020736694,0.3099197745323181,0.2172814607620239,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735595703125,0.9660010933876038,0.2828502357006073,0.2687213122844696,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7723388671875,0.8341732621192932,0.1852232813835144,0.8371859788894653,286.7738952636719,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.05743408203125,286.7782287597656,1.0,0.398907870054245,1.0,1.0,0.0,1.0,-2.213054180145264,2.213050365447998,3.937571818823926e-06,1.707545042037964,0.4272070527076721,0.4272070527076721,0.0,57.039852142333984,61.0,10404.376953125,-0.0,833.4954833984375,1.0,283.1499938964844,286.45220947265625,290.6947631835937,291.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19063.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4561881721019745,1.0,0.0,0.0,0.7445859909057617,0.7445901036262512,3.6993309748822873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.9990234375,0.0,40.11924362182617,1895.4371337890625,0.0,389.1651611328125,0.2846910953521728,1.0,0.0,3.0,1.0,0.0
12335460,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674011230469,0.8960803747177124,0.2389815151691436,0.2158434242010116,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.9936586022377014,0.3229198753833771,0.3065943419933319,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.9812515377998352,0.3084442019462585,0.2163051217794418,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.9519575834274292,0.2812165319919586,0.2672518789768219,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661804199219,0.8235103487968445,0.1841955631971359,0.8329213857650757,286.8685302734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8753356933594,1.0,0.4002907276153564,1.0,1.0,0.0,1.0,-2.2082936763763428,2.208289623260498,3.920381914213067e-06,1.7036473751068115,0.4064079225063324,0.4064079225063324,0.0,58.74637985229492,79.0,9947.78125,-0.0,835.2286987304688,1.0,283.1499938964844,286.560302734375,290.6780700683594,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18946.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393496215343475,1.0,0.0,0.0,0.686955988407135,0.6869600415229797,3.1488454510508745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.4345703125,0.0,35.45774841308594,1895.4371337890625,0.0,351.5256042480469,0.2766487002372741,1.0,0.0,3.0,1.0,0.0
12335520,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674011230469,0.8960803747177124,0.2389815151691436,0.2158434242010116,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.9936586022377014,0.3229198753833771,0.3065943419933319,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.86834716796875,0.9812515377998352,0.3084442019462585,0.2163051217794418,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.9519575834274292,0.2812165319919586,0.2672518789768219,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8661804199219,0.8235103487968445,0.1841955631971359,0.8329213857650757,286.8685302734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.058837890625,286.8753356933594,1.0,0.4002907276153564,1.0,1.0,0.0,1.0,-2.2082936763763428,2.208289623260498,3.920381914213067e-06,1.7036473751068115,0.4064079225063324,0.4064079225063324,0.0,58.74637985229492,79.0,9947.78125,-0.0,835.2286987304688,1.0,283.1499938964844,286.560302734375,290.6780700683594,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18946.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393496215343475,1.0,0.0,0.0,0.686955988407135,0.6869600415229797,3.1488454510508745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3240.4345703125,0.0,35.45774841308594,1895.4371337890625,0.0,351.5256042480469,0.2766487002372741,1.0,0.0,3.0,1.0,0.0
12335580,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97784423828125,0.8538352251052856,0.2379550486803054,0.2152450084686279,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97882080078125,0.949182629585266,0.321087121963501,0.3051806986331939,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.9331678152084352,0.3069991767406463,0.2155462950468063,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.901275098323822,0.279590904712677,0.2660587430000305,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.7848575115203857,0.1831380277872085,0.8298348188400269,286.9788818359375,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849548339844,1.0,0.4062485098838806,1.0,1.0,0.0,1.0,-2.198939085006714,2.198935270309448,3.887296770699322e-06,1.696331024169922,0.3860254287719726,0.3860254287719726,0.0,67.07331848144531,97.0,9500.4892578125,-0.0,858.0289916992188,1.0,283.1499938964844,286.6750183105469,290.6661376953125,291.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,18840.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225976765155792,1.0,0.0,0.0,0.6346761584281921,0.6346800923347473,2.687805356060836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.294921875,0.0,31.55426979064941,1895.4371337890625,0.0,317.4141845703125,0.2695128917694092,1.0,0.0,3.0,1.0,0.0
12335640,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97784423828125,0.8538352251052856,0.2379550486803054,0.2152450084686279,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97882080078125,0.949182629585266,0.321087121963501,0.3051806986331939,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97869873046875,0.9331678152084352,0.3069991767406463,0.2155462950468063,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9784240722656,0.901275098323822,0.279590904712677,0.2660587430000305,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.97674560546875,0.7848575115203857,0.1831380277872085,0.8298348188400269,286.9788818359375,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.059814453125,286.9849548339844,1.0,0.4062485098838806,1.0,1.0,0.0,1.0,-2.198939085006714,2.198935270309448,3.887296770699322e-06,1.696331024169922,0.3860254287719726,0.3860254287719726,0.0,67.07331848144531,97.0,9500.4892578125,-0.0,858.0289916992188,1.0,283.1499938964844,286.6750183105469,290.6661376953125,291.3751525878906,293.1499938964844,293.1499938964844,283.1499938964844,18840.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225976765155792,1.0,0.0,0.0,0.6346761584281921,0.6346800923347473,2.687805356060836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3093.294921875,0.0,31.55426979064941,1895.4371337890625,0.0,317.4141845703125,0.2695128917694092,1.0,0.0,3.0,1.0,0.0
12335700,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323791503906,0.8334441184997559,0.2374384999275207,0.2149976044893264,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333557128906,0.9215470552444458,0.3202202022075653,0.304576963186264,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0332336425781,0.9063090682029724,0.3062802851200104,0.2152121812105178,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.032958984375,0.8778300285339355,0.2787768244743347,0.2655175030231476,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03125,0.7647973299026489,0.1825984418392181,0.8285002112388611,287.0334167480469,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.06011962890625,287.0394897460937,1.0,0.4104728996753692,1.0,1.0,0.0,1.0,-2.195261716842652,2.1952579021453857,3.874334652209655e-06,1.6934566497802734,0.3759205341339111,0.3759205341339111,0.0,72.6374740600586,97.0,9282.033203125,-0.0,875.371826171875,1.0,283.1499938964844,286.73114013671875,290.6614074707031,291.3537292480469,293.1499938964844,293.1499938964844,283.1499938964844,18790.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145262241363525,1.0,0.0,0.0,0.6101574897766113,0.6101613640785217,2.4841472878733842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3020.653564453125,0.0,29.82135963439941,1895.4371337890625,0.0,302.00030517578125,0.2662663459777832,1.0,0.0,3.0,1.0,0.0
12335760,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868530273437,0.81443190574646,0.2369146645069122,0.2147710472345352,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.896860659122467,0.3193664848804474,0.3040192723274231,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08770751953125,0.8834563493728638,0.3055580258369446,0.2148972004652023,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08740234375,0.8562319278717041,0.2779570817947387,0.2649998366832733,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0857238769531,0.7465648055076599,0.1820490062236786,0.8272563815116882,287.0878601074219,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0603332519531,287.0939636230469,1.0,0.4152770638465881,1.0,1.0,0.0,1.0,-2.1918253898620605,2.191821575164795,3.862245193886338e-06,1.6907716989517212,0.3658774495124817,0.3658774495124817,0.0,78.91543579101562,115.0,9065.8671875,-0.0,895.5504760742188,1.0,283.1499938964844,286.78662109375,290.65673828125,291.3327941894531,293.1499938964844,293.1499938964844,283.1499938964844,18740.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066791534423828,1.0,0.0,0.0,0.5866693258285522,0.5866732001304626,2.2965730650525984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.913330078125,0.0,28.215362548828125,1895.4371337890625,0.0,287.5710144042969,0.2632308304309845,1.0,0.0,3.0,1.0,0.0
12335820,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.778046190738678,0.2358421683311462,0.2143560200929641,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.19586181640625,0.8565649390220642,0.3176719546318054,0.302986741065979,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957397460937,0.8446871638298035,0.3040977120399475,0.2143037170171737,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.8201084733009338,0.2762962579727173,0.2640083134174347,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937866210937,0.7156116366386414,0.1809196472167968,0.8249308466911316,287.1959228515625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.2019348144531,1.0,0.426085352897644,1.0,1.0,0.0,1.0,-2.185389280319214,2.185385465621948,3.839661076199263e-06,1.6857458353042605,0.3459568619728088,0.3459568619728088,0.0,93.05947875976562,103.0,8640.283203125,-0.0,942.050537109375,1.0,283.1499938964844,286.89532470703125,290.6463317871094,291.2909545898437,293.1499938964844,293.1499938964844,283.1499938964844,18645.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915421366691589,1.0,0.0,0.0,0.5426009893417358,0.5426047444343567,1.9645115756361523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.943359375,0.0,25.33892250061035,1895.4371337890625,0.0,261.071533203125,0.2577394843101501,1.0,0.0,3.0,1.0,0.0
12335880,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1949157714844,0.778046190738678,0.2358421683311462,0.2143560200929641,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.19586181640625,0.8565649390220642,0.3176719546318054,0.302986741065979,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957397460937,0.8446871638298035,0.3040977120399475,0.2143037170171737,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1954650878906,0.8201084733009338,0.2762962579727173,0.2640083134174347,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1937866210937,0.7156116366386414,0.1809196472167968,0.8249308466911316,287.1959228515625,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.06036376953125,287.2019348144531,1.0,0.426085352897644,1.0,1.0,0.0,1.0,-2.185389280319214,2.185385465621948,3.839661076199263e-06,1.6857458353042605,0.3459568619728088,0.3459568619728088,0.0,93.05947875976562,103.0,8640.283203125,-0.0,942.050537109375,1.0,283.1499938964844,286.89532470703125,290.6463317871094,291.2909545898437,293.1499938964844,293.1499938964844,283.1499938964844,18645.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3915421366691589,1.0,0.0,0.0,0.5426009893417358,0.5426047444343567,1.9645115756361523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2807.943359375,0.0,25.33892250061035,1895.4371337890625,0.0,261.071533203125,0.2577394843101501,1.0,0.0,3.0,1.0,0.0
12335940,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.7662440538406372,0.2347636967897415,0.2135874927043914,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994384765625,0.8438785076141357,0.3159886300563812,0.3016092777252197,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.8326139450073242,0.3026307821273803,0.213438481092453,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.8078053593635559,0.2746189832687378,0.2626406252384186,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974853515625,0.7042599320411682,0.1797672510147094,0.8207806944847107,287.29949951171875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051147460937,1.0,0.4281162917613983,1.0,1.0,0.0,1.0,-2.1751492023468018,2.175145387649536,3.803981144301361e-06,1.6778136491775513,0.3261889517307281,0.3261889517307281,0.0,98.11891174316406,91.0,8217.212890625,-0.0,950.8232421875,1.0,283.1499938964844,286.9989929199219,290.6334228515625,291.2475891113281,293.1499938964844,293.1499938964844,283.1499938964844,18561.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769391477108001,1.0,0.0,0.0,0.5021289587020874,0.5021333694458008,1.6823797466258842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.3154296875,0.0,22.850494384765625,1895.4371337890625,0.0,236.8492126464844,0.2529529631137848,1.0,0.0,3.0,1.0,0.0
12336000,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2985534667969,0.7662440538406372,0.2347636967897415,0.2135874927043914,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2994384765625,0.8438785076141357,0.3159886300563812,0.3016092777252197,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2993469238281,0.8326139450073242,0.3026307821273803,0.213438481092453,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.299072265625,0.8078053593635559,0.2746189832687378,0.2626406252384186,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2974853515625,0.7042599320411682,0.1797672510147094,0.8207806944847107,287.29949951171875,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0602111816406,287.3051147460937,1.0,0.4281162917613983,1.0,1.0,0.0,1.0,-2.1751492023468018,2.175145387649536,3.803981144301361e-06,1.6778136491775513,0.3261889517307281,0.3261889517307281,0.0,98.11891174316406,91.0,8217.212890625,-0.0,950.8232421875,1.0,283.1499938964844,286.9989929199219,290.6334228515625,291.2475891113281,293.1499938964844,293.1499938964844,283.1499938964844,18561.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769391477108001,1.0,0.0,0.0,0.5021289587020874,0.5021333694458008,1.6823797466258842e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2669.3154296875,0.0,22.850494384765625,1895.4371337890625,0.0,236.8492126464844,0.2529529631137848,1.0,0.0,3.0,1.0,0.0
12336060,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.397216796875,0.7671674489974976,0.2337321192026138,0.212611973285675,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.8446446061134338,0.3143394291400909,0.3000061213970184,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.8334752321243286,0.3011947274208069,0.2124025672674179,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.8083550333976746,0.2729611098766327,0.2610307335853576,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961486816406,0.7046868205070496,0.1786390244960785,0.8154911398887634,287.39813232421875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037170410156,1.0,0.4251212477684021,1.0,1.0,0.0,1.0,-2.1625218391418457,2.16251802444458,3.760153049370274e-06,1.6679856777191162,0.3065046966075897,0.3065046966075897,0.0,96.6760025024414,79.0,7796.1767578125,-0.0,933.211669921875,1.0,283.1499938964844,287.0964660644531,290.6175537109375,291.202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18449.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626094460487366,1.0,0.0,0.0,0.4643323719501495,0.4715451300144195,1.4386375646324724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.27587890625,0.0,20.957149505615234,1895.4371337890625,0.0,213.99940490722656,0.2489792555570602,1.0,0.0,3.0,1.0,0.0
12336120,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.397216796875,0.7671674489974976,0.2337321192026138,0.212611973285675,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3981018066406,0.8446446061134338,0.3143394291400909,0.3000061213970184,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3979797363281,0.8334752321243286,0.3011947274208069,0.2124025672674179,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.8083550333976746,0.2729611098766327,0.2610307335853576,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3961486816406,0.7046868205070496,0.1786390244960785,0.8154911398887634,287.39813232421875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0603332519531,287.4037170410156,1.0,0.4251212477684021,1.0,1.0,0.0,1.0,-2.1625218391418457,2.16251802444458,3.760153049370274e-06,1.6679856777191162,0.3065046966075897,0.3065046966075897,0.0,96.6760025024414,79.0,7796.1767578125,-0.0,933.211669921875,1.0,283.1499938964844,287.0964660644531,290.6175537109375,291.202392578125,293.1499938964844,293.1499938964844,283.1499938964844,18449.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626094460487366,1.0,0.0,0.0,0.4643323719501495,0.4715451300144195,1.4386375646324724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2538.27587890625,0.0,20.957149505615234,1895.4371337890625,0.0,213.99940490722656,0.2489792555570602,1.0,0.0,3.0,1.0,0.0
12336180,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758762836456299,0.2327580600976944,0.2115435600280761,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49713134765625,0.8536006808280945,0.3127323091030121,0.298290491104126,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.842223048210144,0.2998022437095642,0.2112839818000793,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.816752016544342,0.2713349759578705,0.259298175573349,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7123864889144897,0.1775495409965515,0.8096519708633423,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.4189437329769134,1.0,1.0,0.0,1.0,-2.148740768432617,2.148736953735352,3.712616262419033e-06,1.6572505235671997,0.2869563400745392,0.2869563400745392,0.0,91.41173553466795,67.0,7375.87109375,-0.0,900.6942138671875,1.0,283.1499938964844,287.1922607421875,290.60028076171875,291.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18254.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486935198307037,1.0,0.0,0.0,0.4285054206848144,0.4710713028907776,1.2251975434196538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.251953125,0.0,20.48960304260254,1895.4371337890625,0.0,192.34689331054688,0.2466093301773071,1.0,0.0,3.0,1.0,0.0
12336240,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.49627685546875,0.7758762836456299,0.2327580600976944,0.2115435600280761,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49713134765625,0.8536006808280945,0.3127323091030121,0.298290491104126,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4970397949219,0.842223048210144,0.2998022437095642,0.2112839818000793,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49676513671875,0.816752016544342,0.2713349759578705,0.259298175573349,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952087402344,0.7123864889144897,0.1775495409965515,0.8096519708633423,287.4971923828125,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0608215332031,287.5027160644531,1.0,0.4189437329769134,1.0,1.0,0.0,1.0,-2.148740768432617,2.148736953735352,3.712616262419033e-06,1.6572505235671997,0.2869563400745392,0.2869563400745392,0.0,91.41173553466795,67.0,7375.87109375,-0.0,900.6942138671875,1.0,283.1499938964844,287.1922607421875,290.60028076171875,291.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,18254.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3486935198307037,1.0,0.0,0.0,0.4285054206848144,0.4710713028907776,1.2251975434196538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2409.251953125,0.0,20.48960304260254,1895.4371337890625,0.0,192.34689331054688,0.2466093301773071,1.0,0.0,3.0,1.0,0.0
12336300,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5440673828125,0.782841145992279,0.2322899848222732,0.2109920084476471,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.544921875,0.8608697056770325,0.3119430840015411,0.2974094748497009,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5447998046875,0.849270224571228,0.2991209030151367,0.2107080966234207,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5445251464844,0.8232876658439636,0.2705329358577728,0.2584052979946136,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5430603027344,0.718238353729248,0.1770190894603729,0.806618869304657,287.5449523925781,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.06121826171875,287.55029296875,1.0,0.4150137901306152,1.0,1.0,0.0,1.0,-2.141613245010376,2.1416094303131104,3.688155175041176e-06,1.6516966819763184,0.2772062420845032,0.2772062420845032,0.0,87.80069732666016,67.0,7172.892578125,-0.0,880.7881469726562,1.0,283.1499938964844,287.23858642578125,290.590087890625,291.1324157714844,293.1499938964844,293.1499938964844,283.1499938964844,18189.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.341787189245224,1.0,0.0,0.0,0.4120173752307892,0.4746224880218506,1.1327251137061012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2342.263916015625,0.0,20.47920608520508,1895.4371337890625,0.0,181.69737243652344,0.2458827495574951,1.0,0.0,3.0,1.0,0.0
