time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336360,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899353027344,0.7915123105049133,0.2318268418312072,0.2104306370019912,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5907287597656,0.8700354695320129,0.3111568093299866,0.2965159118175506,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59063720703125,0.858154833316803,0.2984425723552704,0.2101230323314666,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5903625488281,0.8313355445861816,0.2697326242923736,0.2574983239173889,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58892822265625,0.7252479195594788,0.1764937490224838,0.8035321831703186,287.5907592773437,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0616149902344,287.59588623046875,1.0,0.4106711745262146,1.0,1.0,0.0,1.0,-2.134366512298584,2.134362936019897,3.663374400275643e-06,1.6460498571395874,0.2674474716186523,0.2674474716186523,0.0,83.73591613769531,55.0,6975.04345703125,-0.0,859.2478637695312,1.0,283.1499938964844,287.282958984375,290.5787353515625,291.1068420410156,293.1499938964844,293.1499938964844,283.1499938964844,18148.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3348329663276672,1.0,0.0,0.0,0.3964026868343353,0.4777905344963074,1.0485039503294049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2276.417724609375,0.0,20.48222541809082,1895.4371337890625,0.0,170.98550415039062,0.2453034967184066,1.0,0.0,3.0,1.0,0.0
12336420,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8140031099319458,0.2308986186981201,0.2092756479978561,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8947405219078064,0.3095781505107879,0.2946902811527252,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6772155761719,0.8822784423828125,0.2970793545246124,0.2089242935180664,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769714355469,0.8529856204986572,0.2681237459182739,0.2556434273719787,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7435720562934875,0.1754465848207473,0.7972148060798645,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.4010360836982727,1.0,1.0,0.0,1.0,-2.1195318698883057,2.119528293609619,3.6129260934103513e-06,1.63448965549469,0.2478692680597305,0.2478692680597305,0.0,74.64514923095703,43.0,6592.291015625,-0.0,812.8079223632812,1.0,283.1499938964844,287.3661499023437,290.5537109375,291.0537414550781,293.1499938964844,293.1499938964844,283.1499938964844,18111.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320792019367218,1.0,0.0,0.0,0.3672360777854919,0.4819778800010681,9.053405136683068e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.552490234375,0.0,20.450437545776367,1895.4371337890625,0.0,149.22999572753906,0.2443497478961944,1.0,0.0,3.0,1.0,0.0
12336480,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.67657470703125,0.8140031099319458,0.2308986186981201,0.2092756479978561,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773376464844,0.8947405219078064,0.3095781505107879,0.2946902811527252,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6772155761719,0.8822784423828125,0.2970793545246124,0.2089242935180664,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769714355469,0.8529856204986572,0.2681237459182739,0.2556434273719787,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6756286621094,0.7435720562934875,0.1754465848207473,0.7972148060798645,287.6773681640625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0624084472656,287.6821594238281,1.0,0.4010360836982727,1.0,1.0,0.0,1.0,-2.1195318698883057,2.119528293609619,3.6129260934103513e-06,1.63448965549469,0.2478692680597305,0.2478692680597305,0.0,74.64514923095703,43.0,6592.291015625,-0.0,812.8079223632812,1.0,283.1499938964844,287.3661499023437,290.5537109375,291.0537414550781,293.1499938964844,293.1499938964844,283.1499938964844,18111.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.320792019367218,1.0,0.0,0.0,0.3672360777854919,0.4819778800010681,9.053405136683068e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2148.552490234375,0.0,20.450437545776367,1895.4371337890625,0.0,149.22999572753906,0.2443497478961944,1.0,0.0,3.0,1.0,0.0
12336540,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.8435471653938293,0.229953795671463,0.2080770134925842,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.9329782128334044,0.3079778850078583,0.2928138673305511,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.9184100031852722,0.2956943809986114,0.2076878249645233,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.8855447769165039,0.2664913535118103,0.2537356317043304,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.7710654139518738,0.1743914186954498,0.7907168865203857,287.75836181640625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3904241025447845,1.0,1.0,0.0,1.0,-2.1042582988739014,2.104254722595215,3.56137752532959e-06,1.6225864887237549,0.2281666547060012,0.2281666547060012,0.0,64.68376922607422,31.0,6224.89697265625,-0.0,763.4866333007812,1.0,283.1499938964844,287.4442749023437,290.52642822265625,290.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,18098.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067394495010376,1.0,0.0,0.0,0.3402398228645324,0.4839956164360046,7.946056257424061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.3223876953125,0.0,20.365516662597656,1895.4371337890625,0.0,127.01092529296876,0.2435150295495987,1.0,0.0,3.0,1.0,0.0
12336600,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.8435471653938293,0.229953795671463,0.2080770134925842,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7583312988281,0.9329782128334044,0.3079778850078583,0.2928138673305511,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.9184100031852722,0.2956943809986114,0.2076878249645233,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580261230469,0.8855447769165039,0.2664913535118103,0.2537356317043304,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7567443847656,0.7710654139518738,0.1743914186954498,0.7907168865203857,287.75836181640625,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0630187988281,287.7629089355469,1.0,0.3904241025447845,1.0,1.0,0.0,1.0,-2.1042582988739014,2.104254722595215,3.56137752532959e-06,1.6225864887237549,0.2281666547060012,0.2281666547060012,0.0,64.68376922607422,31.0,6224.89697265625,-0.0,763.4866333007812,1.0,283.1499938964844,287.4442749023437,290.52642822265625,290.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,18098.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067394495010376,1.0,0.0,0.0,0.3402398228645324,0.4839956164360046,7.946056257424061e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.3223876953125,0.0,20.365516662597656,1895.4371337890625,0.0,127.01092529296876,0.2435150295495987,1.0,0.0,3.0,1.0,0.0
12336660,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900758624076843,0.2289826720952987,0.2068370878696441,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.9858470559120178,0.3063468635082245,0.2908895909786224,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.9741910099983216,0.2942792773246765,0.2064163088798523,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.938973307609558,0.2648266851902008,0.2517784833908081,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.8138507008552551,0.1733178198337555,0.784048855304718,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388671875,1.0,0.3790794909000397,1.0,1.0,0.0,1.0,-2.088571786880493,2.0885684490203857,3.5088512504444225e-06,1.610360860824585,0.208289697766304,0.208289697766304,0.0,54.19253921508789,34.0,5871.80419921875,-0.0,712.6220703125,1.0,283.1499938964844,287.5199890136719,290.5044860839844,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939460277557373,1.0,0.0,0.0,0.3150211274623871,0.4849933385848999,7.063416074259976e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1907.0025634765625,0.0,20.257049560546875,1895.4371337890625,0.0,99.93772888183594,0.2427425980567932,1.0,0.0,3.0,1.0,0.0
12336720,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8338928222656,0.8900758624076843,0.2289826720952987,0.2068370878696441,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8345642089844,0.9858470559120178,0.3063468635082245,0.2908895909786224,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83447265625,0.9741910099983216,0.2942792773246765,0.2064163088798523,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8342590332031,0.938973307609558,0.2648266851902008,0.2517784833908081,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330383300781,0.8138507008552551,0.1733178198337555,0.784048855304718,287.8345947265625,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0633850097656,287.8388671875,1.0,0.3790794909000397,1.0,1.0,0.0,1.0,-2.088571786880493,2.0885684490203857,3.5088512504444225e-06,1.610360860824585,0.208289697766304,0.208289697766304,0.0,54.19253921508789,34.0,5871.80419921875,-0.0,712.6220703125,1.0,283.1499938964844,287.5199890136719,290.5044860839844,290.94659423828125,293.1499938964844,293.1499938964844,283.1499938964844,18091.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939460277557373,1.0,0.0,0.0,0.3150211274623871,0.4849933385848999,7.063416074259976e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1907.0025634765625,0.0,20.257049560546875,1895.4371337890625,0.0,99.93772888183594,0.2427425980567932,1.0,0.0,3.0,1.0,0.0
12336780,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9019775390625,0.9180788993835448,0.227937638759613,0.2057672291994094,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024963378906,0.9990000128746032,0.3051181137561798,0.2804785668849945,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.99783855676651,0.2927925884723663,0.2052769064903259,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.9681403636932372,0.2630909383296966,0.249999463558197,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.8357147574424744,0.1721875369548797,0.7782836556434631,287.90252685546875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.906005859375,1.0,0.3718593120574951,1.0,1.0,0.0,1.0,-2.0650839805603027,2.065080404281616,3.431001687204116e-06,1.5920614004135132,0.1881325393915176,0.1881325393915176,0.0,49.30754089355469,52.0,5525.41455078125,-0.0,675.6704711914062,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916712164878845,1.0,0.0,0.0,0.2913515567779541,0.4855714440345764,6.330961532796664e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.846435546875,0.0,20.144775390625,1895.4371337890625,0.0,86.88209533691406,0.242026686668396,1.0,0.0,3.0,1.0,0.0
12336840,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9019775390625,0.9180788993835448,0.227937638759613,0.2057672291994094,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024963378906,0.9990000128746032,0.3051181137561798,0.2804785668849945,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9024658203125,0.99783855676651,0.2927925884723663,0.2052769064903259,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9022827148437,0.9681403636932372,0.2630909383296966,0.249999463558197,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013061523437,0.8357147574424744,0.1721875369548797,0.7782836556434631,287.90252685546875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0630798339844,287.906005859375,1.0,0.3718593120574951,1.0,1.0,0.0,1.0,-2.0650839805603027,2.065080404281616,3.431001687204116e-06,1.5920614004135132,0.1881325393915176,0.1881325393915176,0.0,49.30754089355469,52.0,5525.41455078125,-0.0,675.6704711914062,1.0,283.1499938964844,287.5942687988281,290.5186767578125,290.93023681640625,293.1499938964844,293.1499938964844,283.1499938964844,18084.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916712164878845,1.0,0.0,0.0,0.2913515567779541,0.4855714440345764,6.330961532796664e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.846435546875,0.0,20.144775390625,1895.4371337890625,0.0,86.88209533691406,0.242026686668396,1.0,0.0,3.0,1.0,0.0
12336900,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.93408203125,0.916630208492279,0.2273814082145691,0.2052781283855438,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9346618652344,0.9990000128746032,0.3048407137393951,0.2809673249721527,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.93463134765625,0.9967936873435974,0.2920189797878265,0.2047453224658966,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9344177246094,0.9665075540542604,0.2621962428092956,0.2491635531187057,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9332580566406,0.8343935012817383,0.1716059893369674,0.7756959795951843,287.9347229003906,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.0623779296875,287.93896484375,1.0,0.3714801669120788,1.0,1.0,0.0,1.0,-2.059593677520752,2.0595903396606445,3.412717205719673e-06,1.5876398086547852,0.17792309820652,0.17792309820652,0.0,49.22892379760742,52.0,5363.58154296875,-0.0,671.1732788085938,1.0,283.1499938964844,287.6303100585937,290.50836181640625,290.913818359375,293.1499938964844,293.1499938964844,283.1499938964844,18081.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916432917118072,1.0,0.0,0.0,0.2800141274929046,0.4857836067676544,6.005391739449806e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1738.6209716796875,0.0,20.089813232421875,1895.4371337890625,0.0,86.71078491210938,0.2416892945766449,1.0,0.0,3.0,1.0,0.0
12336960,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9717712402344,0.9081985354423524,0.2268187254667282,0.2048130929470062,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97247314453125,0.9990000128746032,0.3040814697742462,0.2872308492660522,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.972412109375,0.9905016422271729,0.2912416160106659,0.2042338252067566,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721374511719,0.9580247402191162,0.2612969279289245,0.2483562678098678,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9708251953125,0.8277931213378906,0.1710202693939209,0.7732648253440857,287.9725036621094,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.06182861328125,287.977294921875,1.0,0.3729445338249206,1.0,1.0,0.0,1.0,-2.0619125366210938,2.0619091987609863,3.4201998460048344e-06,1.5893570184707642,0.1677377820014953,0.1677377820014953,0.0,50.2540168762207,70.0,5213.3154296875,-0.0,676.7014770507812,1.0,283.1499938964844,287.6684875488281,290.48992919921875,290.8871459960937,293.1499938964844,293.1499938964844,283.1499938964844,18077.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291311651468277,1.0,0.0,0.0,0.2691175043582916,0.4860406219959259,5.705217187568223e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.3826904296875,0.0,20.039608001708984,1895.4371337890625,0.0,84.66574096679688,0.2413700073957443,1.0,0.0,3.0,1.0,0.0
12337020,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.043212890625,0.8605384826660156,0.2256035357713699,0.2040532827377319,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438232421875,0.954589307308197,0.3017598390579223,0.2869124710559845,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0437316894531,0.9400418996810912,0.289607435464859,0.2033500522375106,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.04351806640625,0.9020951390266418,0.2594138979911804,0.2469249963760376,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0424194335937,0.7852419018745422,0.169749304652214,0.7692206501960754,288.0438232421875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477600097656,1.0,0.379013329744339,1.0,1.0,0.0,1.0,-2.053638935089112,2.053635597229004,3.3932556107174605e-06,1.583044171333313,0.1472149789333343,0.1472149789333343,0.0,58.01877212524414,88.0,4910.09375,-0.0,696.9239501953125,1.0,283.1499938964844,287.7505798339844,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901363372802734,1.0,0.0,0.0,0.2484740167856216,0.4865407049655914,5.165549321617391e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.587158203125,0.0,19.94793128967285,1895.4371337890625,0.0,77.34583282470703,0.2407806366682052,1.0,0.0,3.0,1.0,0.0
12337080,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.043212890625,0.8605384826660156,0.2256035357713699,0.2040532827377319,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438232421875,0.954589307308197,0.3017598390579223,0.2869124710559845,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0437316894531,0.9400418996810912,0.289607435464859,0.2033500522375106,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.04351806640625,0.9020951390266418,0.2594138979911804,0.2469249963760376,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0424194335937,0.7852419018745422,0.169749304652214,0.7692206501960754,288.0438232421875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0606384277344,288.0477600097656,1.0,0.379013329744339,1.0,1.0,0.0,1.0,-2.053638935089112,2.053635597229004,3.3932556107174605e-06,1.583044171333313,0.1472149789333343,0.1472149789333343,0.0,58.01877212524414,88.0,4910.09375,-0.0,696.9239501953125,1.0,283.1499938964844,287.7505798339844,290.4461364746094,290.8224182128906,293.1499938964844,293.1499938964844,283.1499938964844,18069.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901363372802734,1.0,0.0,0.0,0.2484740167856216,0.4865407049655914,5.165549321617391e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.587158203125,0.0,19.94793128967285,1895.4371337890625,0.0,77.34583282470703,0.2407806366682052,1.0,0.0,3.0,1.0,0.0
12337140,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.8153374791145325,0.0,0.2033240348100662,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.8952157497406006,0.0,0.2852879464626312,297.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.8831024169921875,0.0,0.2024993300437927,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512331247329712,0.0,0.245539590716362,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.7419816255569458,0.0,0.765351414680481,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05841064453125,288.10992431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.042968511581421,2.042965173721313,3.3585040455363924e-06,1.5747902393341064,0.0,0.0,0.0,69.62531280517578,60.0,4618.77197265625,-0.0,728.7518310546875,0.0,283.1499938964844,287.8327941894531,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290778458118438,0.4869996011257171,4.687172427964015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.8650131225586,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10577392578125,0.8153374791145325,0.0,0.2033240348100662,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.8952157497406006,0.0,0.2852879464626312,297.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.8831024169921875,0.0,0.2024993300437927,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1060791015625,0.8512331247329712,0.0,0.245539590716362,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1050720214844,0.7419816255569458,0.0,0.765351414680481,288.1063537597656,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.05841064453125,288.10992431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.042968511581421,2.042965173721313,3.3585040455363924e-06,1.5747902393341064,0.0,0.0,0.0,69.62531280517578,60.0,4618.77197265625,-0.0,728.7518310546875,0.0,283.1499938964844,287.8327941894531,290.3993530273437,290.75408935546875,293.1499938964844,293.1499938964844,278.1499938964844,18063.109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2290778458118438,0.4869996011257171,4.687172427964015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.8650131225586,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2331237792969,0.3576071560382843,0.0,0.0008397487108595,297.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2353820800781,0.3576071560382843,0.0,0.0008842985844239,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352600097656,0.3576071560382843,0.0,0.0006531394901685,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2333984375,0.3576071560382843,0.0,0.0008842966635711,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2281799316406,0.0,0.0,0.0041946927085518,288.2711181640625,294.1499938964844,290.3157958984375,287.3807983398437,290.3182373046875,296.62872314453125,286.9290771484375,0.0,0.0,0.7979003190994263,0.7979003190994263,0.2020996809005737,1.0,-0.0089493487030267,0.0090072583407163,-5.7909437600756064e-05,-0.0112533140927553,0.0,0.0,0.0,-0.0470431149005889,60.0,908.6209106445312,-0.0,-5.459840394905768e-06,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,2.675806172192097e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.320302996925324e-14,1.4753530428596173e-13,1.68629000900969e-19,4.0813952217888527e-10,4.0813905033409975e-10,4.67636672844173e-16,0.0,0.0,-0.0,0.0,0.0,8.187353201372212e-23,2.589338153930616e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413330078125,0.0,0.0,0.0008329898701049,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430725097656,0.0,0.0,0.001138781546615,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2430725097656,0.0,0.0,0.0008109723567031,297.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.24127197265625,0.0,0.0,0.0009925214108079,297.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366638183594,0.0,0.0,0.0032412165310233,288.2799072265625,294.1499938964844,290.2825012207031,287.3567199707031,290.3030090332031,295.993896484375,286.3268737792969,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0050402977503836,0.0060294875875115,-0.0009891898371279,-0.0140335448086261,0.0,0.0,0.0,-0.0272119622677564,60.0,348.3692932128906,-0.0,-4.83483972857357e-06,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.335085144179551e-26,-1.3592697398260015e-26,-1.784621906491837e-29,-5.4401083948198394e-18,-5.436271103958208e-18,-3.837605901124605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402648925781,0.0,0.0,0.0001151853066403,297.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2413635253906,0.0,0.0,0.0001281207078136,297.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.241455078125,0.0,0.0,9.384358418174088e-05,297.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23992919921875,0.0,0.0,0.0001243047154275,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.236083984375,0.0,0.0,0.000551376142539,288.2774658203125,294.1499938964844,290.2490539550781,287.3324279785156,290.298095703125,295.21600341796875,286.1314697265625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,0.0002704088401515,0.0026785798836499,-0.0029489886946976,-0.0162407997995615,0.0,0.0,0.0,-0.0006664335960522,60.0,132.78810119628906,-0.0,-1.0074298728568465e-07,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0181377168941155e-37,-2.407562371661805e-37,-6.688440730215053e-38,-9.449083662204271e-21,-7.490925009060344e-21,-1.9581580472987515e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104187011719,0.0,0.0,9.44571875152178e-05,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.21160888671875,0.0,0.0,9.961465548258276e-05,297.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115478515625,0.0,0.0,7.355814886977896e-05,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.21051025390625,0.0,0.0,9.95326045085676e-05,297.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20672607421875,0.0,0.0,0.0004713157541118,288.235107421875,294.1499938964844,290.2157897949219,287.3081970214844,290.2799987792969,294.47589111328125,286.0896301269531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0034440364688634,0.0009114893618971,0.0025325471069663,-0.0181389283388853,0.0,0.0,0.0,-0.0209501609206199,60.0,51.09797668457031,-0.0,-6.904383553774096e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.617882756271984e-21,2.865911625290056e-21,2.751971130981928e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2092590332031,0.0,0.0,9.522886102786288e-05,297.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.21044921875,0.0,0.0,0.0001002824792522,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103881835937,0.0,0.0,7.406806980725378e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2093505859375,0.0,0.0,0.0001002813805826,297.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2055969238281,0.0,0.0,0.000475679495139,288.2332458496094,294.1499938964844,290.1827087402344,287.28399658203125,290.2787170410156,293.8450927734375,286.10650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135961929336,3.597822129108863e-08,0.0010135602205991,-0.0189293306320905,0.0,0.0,0.0,-0.0085686352103948,60.0,20.9781436920166,-0.0,-7.02116125239627e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.698410081373728e-21,2.8498060391006717e-21,2.848603840324665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080383300781,0.0,0.0,9.521252650301903e-05,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.209228515625,0.0,0.0,0.0001002637800411,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091369628906,0.0,0.0,7.40544346626848e-05,297.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2081298828125,0.0,0.0,0.0001002635108307,297.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20440673828125,0.0,0.0,0.0004756031557917,288.2312927246094,294.1499938964844,290.1498413085937,287.2598876953125,290.2776794433594,293.3012390136719,286.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146143613383,7.574533888998758e-09,0.0010146067943423,-0.0188913885504007,0.0,0.0,0.0,-0.0085670361295342,60.0,9.37067699432373,-0.0,-7.018776670975059e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.6992606879997226e-21,2.849635190761263e-21,2.8496256991868517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2053527832031,0.0,0.0,9.518786828266455e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065124511719,0.0,0.0,0.0001002377975964,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064208984375,0.0,0.0,7.403524068649858e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054138183594,0.0,0.0,0.0001002375429379,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2017517089844,0.0,0.0,0.0004754800756927,288.2270202636719,294.1499938964844,290.0847473144531,287.2118835449219,290.2748107910156,292.4314270019531,286.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542030999729832e-09,0.0010143422987312,-0.0188105031847953,0.0,0.0,0.0,-0.0085517233237624,60.0,3.4798367023468018,-0.0,-7.01511808642863e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699267554245042e-21,2.8496335751741287e-21,2.849633777122521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2053527832031,0.0,0.0,9.518786828266455e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2065124511719,0.0,0.0,0.0001002377975964,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064208984375,0.0,0.0,7.403524068649858e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2054138183594,0.0,0.0,0.0001002375429379,297.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2017517089844,0.0,0.0,0.0004754800756927,288.2270202636719,294.1499938964844,290.0847473144531,287.2118835449219,290.2748107910156,292.4314270019531,286.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542030999729832e-09,0.0010143422987312,-0.0188105031847953,0.0,0.0,0.0,-0.0085517233237624,60.0,3.4798367023468018,-0.0,-7.01511808642863e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699267554245042e-21,2.8496335751741287e-21,2.849633777122521e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2023620605469,0.0,0.0,9.51622860156931e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034912109375,0.0,0.0,0.0001002108547254,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20343017578125,0.0,0.0,7.401534094242379e-05,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2024230957031,0.0,0.0,0.0001002106000669,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19879150390625,0.0,0.0,0.0004753523389808,288.22235107421875,294.1499938964844,290.0204772949219,287.1641845703125,290.27081298828125,291.78466796875,286.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.742666006088257,-0.0,-7.011324498762407e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2023620605469,0.0,0.0,9.51622860156931e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2034912109375,0.0,0.0,0.0001002108547254,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20343017578125,0.0,0.0,7.401534094242379e-05,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2024230957031,0.0,0.0,0.0001002106000669,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19879150390625,0.0,0.0,0.0004753523389808,288.22235107421875,294.1499938964844,290.0204772949219,287.1641845703125,290.27081298828125,291.78466796875,286.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.742666006088257,-0.0,-7.011324498762407e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990661621094,0.0,0.0,9.513609984423964e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001953125,0.0,0.0,0.0001001832715701,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001342773437,0.0,0.0,7.399497553706169e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991577148437,0.0,0.0,0.0001001830241875,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0004752215754706,288.21734619140625,294.1499938964844,289.95709228515625,287.1167907714844,290.2657470703125,291.2979431152344,286.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5623021125793457,-0.0,-7.007443514339684e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1990661621094,0.0,0.0,9.513609984423964e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001953125,0.0,0.0,0.0001001832715701,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001342773437,0.0,0.0,7.399497553706169e-05,297.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1991577148437,0.0,0.0,0.0001001830241875,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,0.0004752215754706,288.21734619140625,294.1499938964844,289.95709228515625,287.1167907714844,290.2657470703125,291.2979431152344,286.3717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5623021125793457,-0.0,-7.007443514339684e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,9.510964446235448e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966552734375,0.0,0.0,0.0001001554119284,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19659423828125,0.0,0.0,7.397439185297117e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19561767578125,0.0,0.0,0.0001001551645458,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19207763671875,0.0,0.0,0.0004750894731841,288.21197509765625,294.1499938964844,289.8945617675781,287.0697937011719,290.2596130371094,290.9278259277344,286.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.458718776702881,-0.0,-7.003524160609231e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.195556640625,0.0,0.0,9.510964446235448e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966552734375,0.0,0.0,0.0001001554119284,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.19659423828125,0.0,0.0,7.397439185297117e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.19561767578125,0.0,0.0,0.0001001551645458,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19207763671875,0.0,0.0,0.0004750894731841,288.21197509765625,294.1499938964844,289.8945617675781,287.0697937011719,290.2596130371094,290.9278259277344,286.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.458718776702881,-0.0,-7.003524160609231e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1936950683594,0.0,0.0,9.509642404736952e-05,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947937011719,0.0,0.0,0.0001001414857455,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1947326660156,0.0,0.0,7.396411092486233e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1937561035156,0.0,0.0,0.0001001412383629,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19024658203125,0.0,0.0,0.0004750234365928,288.2091979980469,294.1499938964844,289.8636474609375,287.04644775390625,290.2561950683594,290.776123046875,286.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.413305282592773,-0.0,-7.001565194286742e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917724609375,0.0,0.0,9.508326911600308e-05,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.19287109375,0.0,0.0,0.0001001276323222,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1928100585937,0.0,0.0,7.395387365249917e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1918334960937,0.0,0.0,0.0001001273849396,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1883544921875,0.0,0.0,0.0004749577492475,288.2063293457031,294.1499938964844,289.8329467773437,287.023193359375,290.25250244140625,290.6422424316406,286.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3696422576904297,-0.0,-6.999617596648022e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18780517578125,0.0,0.0,9.505741036264226e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889038085937,0.0,0.0,0.0001001003911369,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888122558594,0.0,0.0,7.393376290565357e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878662109375,0.0,0.0,0.0001001001510303,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844177246094,0.0,0.0,0.0004748285864479,288.20037841796875,294.1499938964844,289.7722473144531,286.9769897460937,290.2444152832031,290.4172668457031,286.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.286003351211548,-0.0,-6.995788481845011e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18780517578125,0.0,0.0,9.505741036264226e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889038085937,0.0,0.0,0.0001001003911369,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1888122558594,0.0,0.0,7.393376290565357e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1878662109375,0.0,0.0,0.0001001001510303,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1844177246094,0.0,0.0,0.0004748285864479,288.20037841796875,294.1499938964844,289.7722473144531,286.9769897460937,290.2444152832031,290.4172668457031,286.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.286003351211548,-0.0,-6.995788481845011e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836242675781,0.0,0.0,9.503250475972892e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846923828125,0.0,0.0,0.0001000741613097,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18463134765625,0.0,0.0,7.3914387030527e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,0.0001000739212031,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802978515625,0.0,0.0,0.0004747042257804,288.1942138671875,294.1499938964844,289.7125244140625,286.9312744140625,290.23541259765625,290.2371826171875,286.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.206477403640747,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836242675781,0.0,0.0,9.503250475972892e-05,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1846923828125,0.0,0.0,0.0001000741613097,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18463134765625,0.0,0.0,7.3914387030527e-05,297.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1836853027344,0.0,0.0,0.0001000739212031,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802978515625,0.0,0.0,0.0004747042257804,288.1942138671875,294.1499938964844,289.7125244140625,286.9312744140625,290.23541259765625,290.2371826171875,286.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.206477403640747,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
