time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338460,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17926025390625,0.0,0.0,9.50087996898219e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803283691406,0.0,0.0,0.0001000491974991,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.0,0.0,7.389594975393265e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793212890625,0.0,0.0,0.0001000489646685,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17596435546875,0.0,0.0,0.0004745858605019,288.18780517578125,294.1499938964844,289.6537475585937,286.88604736328125,290.2254943847656,290.08984375,286.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1306159496307373,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.17926025390625,0.0,0.0,9.50087996898219e-05,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1803283691406,0.0,0.0,0.0001000491974991,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.0,0.0,7.389594975393265e-05,297.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1793212890625,0.0,0.0,0.0001000489646685,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.17596435546875,0.0,0.0,0.0004745858605019,288.18780517578125,294.1499938964844,289.6537475585937,286.88604736328125,290.2254943847656,290.08984375,286.6492614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1306159496307373,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747436523437,0.0,0.0,9.498625877313316e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.17578125,0.0,0.0,0.0001000254560494,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1757202148437,0.0,0.0,7.387841469608247e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748046875,0.0,0.0,0.0001000252304947,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,0.0004744733159895,288.18121337890625,294.1499938964844,289.5959777832031,286.8413391113281,290.2147216796875,289.9667663574219,286.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.058160781860352,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1747436523437,0.0,0.0,9.498625877313316e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.17578125,0.0,0.0,0.0001000254560494,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1757202148437,0.0,0.0,7.387841469608247e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748046875,0.0,0.0,0.0001000252304947,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1714782714844,0.0,0.0,0.0004744733159895,288.18121337890625,294.1499938964844,289.5959777832031,286.8413391113281,290.2147216796875,289.9667663574219,286.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.058160781860352,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723937988281,0.0,0.0,9.497539576841518e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734619140625,0.0,0.0,0.0001000140109681,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1733703613281,0.0,0.0,7.386996003333479e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1724853515625,0.0,0.0,0.0001000137854134,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.169189453125,0.0,0.0,0.0004744190373457,288.1778259277344,294.1499938964844,289.56744384765625,286.8191833496094,290.2090148925781,289.912109375,286.712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275672952999912e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.0231072902679443,-0.0,-6.983646727576345e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700439453125,0.0,0.0,9.496477287029848e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17108154296875,0.0,0.0,0.0001000028278212,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1710205078125,0.0,0.0,7.38617018214427e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17010498046875,0.0,0.0,0.0001000026022666,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1668395996094,0.0,0.0,0.0004743660101667,288.1744079589844,294.1499938964844,289.5391845703125,286.79718017578125,290.2030944824219,289.8612670898437,286.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.988815188407898,-0.0,-6.982075007044841e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.16522216796875,0.0,0.0,9.49442110140808e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,9.9981167295482e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661682128906,0.0,0.0,7.38457019906491e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.165283203125,0.0,0.0,9.998094174079596e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620483398437,0.0,0.0,0.0004742633318528,288.16748046875,294.1499938964844,289.48345947265625,286.7536315917969,290.1907043457031,289.7690734863281,286.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9224135875701904,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.16522216796875,0.0,0.0,9.49442110140808e-05,298.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.166259765625,0.0,0.0,9.9981167295482e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661682128906,0.0,0.0,7.38457019906491e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.165283203125,0.0,0.0,9.998094174079596e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1620483398437,0.0,0.0,0.0004742633318528,288.16748046875,294.1499938964844,289.48345947265625,286.7536315917969,290.1907043457031,289.7690734863281,286.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9224135875701904,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602783203125,0.0,0.0,9.49244131334126e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612854003906,0.0,0.0,9.996031440095976e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612243652344,0.0,0.0,7.383030606433749e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16033935546875,0.0,0.0,9.996009612223132e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571350097656,0.0,0.0,0.0004741644952446,288.1603698730469,294.1499938964844,289.4288024902344,286.7106628417969,290.1775207519531,289.6869506835937,286.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8588097095489504,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1602783203125,0.0,0.0,9.49244131334126e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612854003906,0.0,0.0,9.996031440095976e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1612243652344,0.0,0.0,7.383030606433749e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.16033935546875,0.0,0.0,9.996009612223132e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571350097656,0.0,0.0,0.0004741644952446,288.1603698730469,294.1499938964844,289.4288024902344,286.7106628417969,290.1775207519531,289.6869506835937,286.8031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211712560462047e-09,0.001011517830193,-0.0179453510791063,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8588097095489504,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552124023437,0.0,0.0,9.490524098509924e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561889648437,0.0,0.0,9.99401236185804e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561279296875,0.0,0.0,7.381539035122842e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,9.993989806389436e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.152099609375,0.0,0.0,0.0004740687436424,288.15313720703125,294.1499938964844,289.37518310546875,286.6683349609375,290.1636047363281,289.6123352050781,286.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,1.7977972030639648,-0.0,-6.973261434950474e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552124023437,0.0,0.0,9.490524098509924e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561889648437,0.0,0.0,9.99401236185804e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561279296875,0.0,0.0,7.381539035122842e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,9.993989806389436e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.152099609375,0.0,0.0,0.0004740687436424,288.15313720703125,294.1499938964844,289.37518310546875,286.6683349609375,290.1636047363281,289.6123352050781,286.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,1.7977972030639648,-0.0,-6.973261434950474e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500244140625,0.0,0.0,9.488654177403076e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510009765625,0.0,0.0,9.99204276013188e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15093994140625,0.0,0.0,7.380083843600005e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15008544921875,0.0,0.0,9.992020932259038e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14697265625,0.0,0.0,0.0004739753494504,288.1457824707031,294.1499938964844,289.3226928710937,286.626708984375,290.1490173339844,289.5435791015625,286.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.7392550706863403,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500244140625,0.0,0.0,9.488654177403076e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510009765625,0.0,0.0,9.99204276013188e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.15093994140625,0.0,0.0,7.380083843600005e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15008544921875,0.0,0.0,9.992020932259038e-05,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14697265625,0.0,0.0,0.0004739753494504,288.1457824707031,294.1499938964844,289.3226928710937,286.626708984375,290.1490173339844,289.5435791015625,286.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,1.7392550706863403,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473999023437,0.0,0.0,9.487733041169122e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,9.991072147386149e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,7.379367161775008e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,9.991051047109067e-05,298.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14434814453125,0.0,0.0,0.0004739293653983,288.14208984375,294.1499938964844,289.2968444824219,286.60614013671875,290.1414489746094,289.5110168457031,286.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.710890293121338,-0.0,-6.9691310500275e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1447448730469,0.0,0.0,9.48681918089278e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457214355469,0.0,0.0,9.990109538193792e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456298828125,0.0,0.0,7.378656300716102e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448059082031,0.0,0.0,9.990088437916712e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1417236328125,0.0,0.0,0.0004738837305922,288.1383361816406,294.1499938964844,289.27130126953125,286.58575439453125,290.1337280273437,289.4794616699219,286.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6830933094024658,-0.0,-6.967778887201348e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393737792969,0.0,0.0,9.485008922638372e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14031982421875,0.0,0.0,9.988202509703116e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402587890625,0.0,0.0,7.377248402917758e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,9.988181409426032e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363830566406,0.0,0.0,0.0004737933340948,288.1307983398437,294.1499938964844,289.2210693359375,286.5455627441406,290.1177978515625,289.4189147949219,286.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6291215419769287,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1393737792969,0.0,0.0,9.485008922638372e-05,298.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.14031982421875,0.0,0.0,9.988202509703116e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1402587890625,0.0,0.0,7.377248402917758e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394348144531,0.0,0.0,9.988181409426032e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363830566406,0.0,0.0,0.0004737933340948,288.1307983398437,294.1499938964844,289.2210693359375,286.5455627441406,290.1177978515625,289.4189147949219,286.9165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6291215419769287,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339111328125,0.0,0.0,9.483215399086475e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348571777344,0.0,0.0,9.986314398702234e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347961425781,0.0,0.0,7.375853601843119e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13397216796875,0.0,0.0,9.986293298425152e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309814453125,0.0,0.0,0.0004737037816084,288.1231994628906,294.1499938964844,289.1719970703125,286.506103515625,290.1012878417969,289.3613586425781,286.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.577293872833252,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1339111328125,0.0,0.0,9.483215399086475e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348571777344,0.0,0.0,9.986314398702234e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1347961425781,0.0,0.0,7.375853601843119e-05,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13397216796875,0.0,0.0,9.986293298425152e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1309814453125,0.0,0.0,0.0004737037816084,288.1231994628906,294.1499938964844,289.1719970703125,286.506103515625,290.1012878417969,289.3613586425781,286.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.577293872833252,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283874511719,0.0,0.0,9.481435699854046e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293334960937,0.0,0.0,9.98443938442506e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292724609375,0.0,0.0,7.37446898710914e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,9.98441901174374e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12548828125,0.0,0.0,0.0004736148985102,288.1155090332031,294.1499938964844,289.1241149902344,286.46746826171875,290.084228515625,289.3063049316406,286.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.52749502658844,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283874511719,0.0,0.0,9.481435699854046e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293334960937,0.0,0.0,9.98443938442506e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1292724609375,0.0,0.0,7.37446898710914e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1284484863281,0.0,0.0,9.98441901174374e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12548828125,0.0,0.0,0.0004736148985102,288.1155090332031,294.1499938964844,289.1241149902344,286.46746826171875,290.084228515625,289.3063049316406,286.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.52749502658844,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,9.4796676421538e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,9.98257746687159e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236572265625,0.0,0.0,7.373093103524297e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12286376953125,0.0,0.0,9.98255709419027e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,0.0004735266265925,288.1077880859375,294.1499938964844,289.0774230957031,286.4296569824219,290.0666198730469,289.2533874511719,286.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.479662537574768,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,9.4796676421538e-05,298.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,9.98257746687159e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236572265625,0.0,0.0,7.373093103524297e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.12286376953125,0.0,0.0,9.98255709419027e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,0.0004735266265925,288.1077880859375,294.1499938964844,289.0774230957031,286.4296569824219,290.0666198730469,289.2533874511719,286.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.479662537574768,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199645996094,0.0,0.0,9.478788706474006e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12091064453125,0.0,0.0,9.981651237467304e-05,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.120849609375,0.0,0.0,7.372409891104326e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200256347656,0.0,0.0,9.981631592381746e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171264648437,0.0,0.0,0.0004734827380161,288.1039123535156,294.1499938964844,289.0545349121094,286.4110412597656,290.0576171875,289.2276611328125,286.9916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.456464409828186,-0.0,-6.955902165373119e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171569824219,0.0,0.0,9.47791413636878e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180725097656,0.0,0.0,9.980730101233348e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,7.3717295890674e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171875,0.0,0.0,9.98071045614779e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11431884765625,0.0,0.0,0.0004734390531666,288.1000061035156,294.1499938964844,289.031982421875,286.3926696777344,290.04852294921875,289.202392578125,287.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.433735489845276,-0.0,-6.95460968813677e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114501953125,0.0,0.0,9.47618027566932e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,9.978903835872188e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122741699219,0.0,0.0,7.37038062652573e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114807128906,0.0,0.0,9.97888419078663e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.108642578125,0.0,0.0,0.000473352469271,288.0921936035156,294.1499938964844,288.9877624511719,286.3565673828125,290.0299377441406,289.1531066894531,287.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108035862445,0.0,0.0,0.0,-0.0082867983728647,60.0,1.389641523361206,-0.0,-6.95204747103162e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114501953125,0.0,0.0,9.47618027566932e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123352050781,0.0,0.0,9.978903835872188e-05,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122741699219,0.0,0.0,7.37038062652573e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1114807128906,0.0,0.0,9.97888419078663e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.108642578125,0.0,0.0,0.000473352469271,288.0921936035156,294.1499938964844,288.9877624511719,286.3565673828125,290.0299377441406,289.1531066894531,287.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108035862445,0.0,0.0,0.0,-0.0082867983728647,60.0,1.389641523361206,-0.0,-6.95204747103162e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056823730469,0.0,0.0,9.474474791204555e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065673828125,0.0,0.0,9.977107401937246e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10650634765625,0.0,0.0,7.369053491856903e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1057434082031,0.0,0.0,9.97708848444745e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029357910156,0.0,0.0,0.0004732673114631,288.0843200683594,294.1499938964844,288.94482421875,286.3213806152344,290.0108947753906,289.1054382324219,287.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224487803838e-09,0.0010095896432176,-0.0173547398298978,0.0,0.0,0.0,-0.0082761878147721,60.0,1.347342014312744,-0.0,-6.949527175947878e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056823730469,0.0,0.0,9.474474791204555e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065673828125,0.0,0.0,9.977107401937246e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10650634765625,0.0,0.0,7.369053491856903e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1057434082031,0.0,0.0,9.97708848444745e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029357910156,0.0,0.0,0.0004732673114631,288.0843200683594,294.1499938964844,288.94482421875,286.3213806152344,290.0108947753906,289.1054382324219,287.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224487803838e-09,0.0010095896432176,-0.0173547398298978,0.0,0.0,0.0,-0.0082761878147721,60.0,1.347342014312744,-0.0,-6.949527175947878e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998840332031,0.0,0.0,9.472807869315147e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10076904296875,0.0,0.0,9.975352440960704e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007080078125,0.0,0.0,7.367757643805817e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999450683594,0.0,0.0,9.975332795875148e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09716796875,0.0,0.0,0.0004731841036118,288.0764465332031,294.1499938964844,288.9031982421875,286.2871398925781,289.991455078125,289.059326171875,287.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.9653092182875315e-09,0.0010094108292832,-0.0172999575734138,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3067926168441772,-0.0,-6.947064434825735e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998840332031,0.0,0.0,9.472807869315147e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10076904296875,0.0,0.0,9.975352440960704e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1007080078125,0.0,0.0,7.367757643805817e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999450683594,0.0,0.0,9.975332795875148e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09716796875,0.0,0.0,0.0004731841036118,288.0764465332031,294.1499938964844,288.9031982421875,286.2871398925781,289.991455078125,289.059326171875,287.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094178142026,6.9653092182875315e-09,0.0010094108292832,-0.0172999575734138,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3067926168441772,-0.0,-6.947064434825735e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09405517578125,0.0,0.0,9.471194061916322e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,9.97365204966627e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948791503906,0.0,0.0,7.366501813521609e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941162109375,0.0,0.0,9.973633132176474e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09136962890625,0.0,0.0,0.0004731035151053,288.0685729980469,294.1499938964844,288.8628845214844,286.2538757324219,289.9715881347656,289.0146789550781,287.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.945049868534171e-09,0.0010092376032844,-0.0172468908131122,0.0,0.0,0.0,-0.0082557750865817,60.0,1.26795494556427,-0.0,-6.944679853404524e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09405517578125,0.0,0.0,9.471194061916322e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0949401855469,0.0,0.0,9.97365204966627e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948791503906,0.0,0.0,7.366501813521609e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941162109375,0.0,0.0,9.973633132176474e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09136962890625,0.0,0.0,0.0004731035151053,288.0685729980469,294.1499938964844,288.8628845214844,286.2538757324219,289.9715881347656,289.0146789550781,287.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.945049868534171e-09,0.0010092376032844,-0.0172468908131122,0.0,0.0,0.0,-0.0082557750865817,60.0,1.26795494556427,-0.0,-6.944679853404524e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,9.470411168877035e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09197998046875,0.0,0.0,9.972827683668584e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0919189453125,0.0,0.0,7.365892815869302e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911865234375,0.0,0.0,9.972808766178788e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08843994140625,0.0,0.0,0.0004730643995571,288.0646057128906,294.1499938964844,288.8432006835937,286.23760986328125,289.9615478515625,288.99285888671875,287.070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.935222618409398e-09,0.001009153551422,-0.0172211490571498,0.0,0.0,0.0,-0.0082509033381938,60.0,1.249150276184082,-0.0,-6.943523800373441e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08819580078125,0.0,0.0,9.469647193327546e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08905029296875,0.0,0.0,9.972022962756456e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889892578125,0.0,0.0,7.365298370132223e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,9.97200477286242e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855407714844,0.0,0.0,0.0004730262735392,288.0606689453125,294.1499938964844,288.8238830566406,286.2215881347656,289.951416015625,288.9714050292969,287.07696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925632511922686e-09,0.0010090714786201,-0.0171960294246673,0.0,0.0,0.0,-0.0082461489364504,60.0,1.230751633644104,-0.0,-6.942394747966318e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,9.468184725847097e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0831298828125,0.0,0.0,9.970482642529532e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08306884765625,0.0,0.0,7.364160410361364e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08233642578125,0.0,0.0,9.970463725039735e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796813964844,0.0,0.0,0.0004729532229248,288.0527648925781,294.1499938964844,288.7862548828125,286.1903381347656,289.930908203125,288.9294738769531,287.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.195111870765686,-0.0,-6.940233276964136e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,9.468184725847097e-05,298.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0831298828125,0.0,0.0,9.970482642529532e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08306884765625,0.0,0.0,7.364160410361364e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08233642578125,0.0,0.0,9.970463725039735e-05,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796813964844,0.0,0.0,0.0004729532229248,288.0527648925781,294.1499938964844,288.7862548828125,286.1903381347656,289.930908203125,288.9294738769531,287.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.195111870765686,-0.0,-6.940233276964136e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,9.466824121773244e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,9.969049278879538e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771484375,0.0,0.0,7.363101758528501e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.076416015625,0.0,0.0,9.969031088985504e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07379150390625,0.0,0.0,0.0004728852945845,288.0448608398437,294.1499938964844,288.75,286.1601257324219,289.9100952148437,288.888916015625,287.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890163106731961e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.1610640287399292,-0.0,-6.938221730479199e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
