time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340800,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,9.466824121773244e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,9.969049278879538e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0771484375,0.0,0.0,7.363101758528501e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.076416015625,0.0,0.0,9.969031088985504e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07379150390625,0.0,0.0,0.0004728852945845,288.0448608398437,294.1499938964844,288.75,286.1601257324219,289.9100952148437,288.888916015625,287.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890163106731961e-09,0.0010087682167068,-0.017103124409914,0.0,0.0,0.0,-0.0082285655662417,60.0,1.1610640287399292,-0.0,-6.938221730479199e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704345703125,0.0,0.0,9.465518087381496e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,9.967674122890458e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711975097656,0.0,0.0,7.362086034845561e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,9.967655932996422e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,0.0004728201020043,288.0369567871094,294.1499938964844,288.7174987792969,286.1329040527344,289.8890686035156,288.8499755859375,287.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.12924325466156,-0.0,-6.936291185866139e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704345703125,0.0,0.0,9.465518087381496e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712585449219,0.0,0.0,9.967674122890458e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711975097656,0.0,0.0,7.362086034845561e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,9.967655932996422e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,0.0004728201020043,288.0369567871094,294.1499938964844,288.7174987792969,286.1329040527344,289.8890686035156,288.8499755859375,287.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.12924325466156,-0.0,-6.936291185866139e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,9.464208415010944e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,9.966293873731048e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,7.361067400779575e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,9.966276411432772e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619506835937,0.0,0.0,0.0004727546765934,288.0290832519531,294.1499938964844,288.6908874511719,286.1103820800781,289.8678894042969,288.81353759765625,287.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.101369023323059,-0.0,-6.93435566745393e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0644836425781,0.0,0.0,9.464208415010944e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,9.966293873731048e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,7.361067400779575e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,9.966276411432772e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619506835937,0.0,0.0,0.0004727546765934,288.0290832519531,294.1499938964844,288.6908874511719,286.1103820800781,289.8678894042969,288.81353759765625,287.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.101369023323059,-0.0,-6.93435566745393e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614929199219,0.0,0.0,9.463552123634145e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06231689453125,0.0,0.0,9.9656026577577e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.062255859375,0.0,0.0,7.36055662855506e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615539550781,0.0,0.0,9.965585195459424e-05,298.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589904785156,0.0,0.0,0.0004727219056803,288.025146484375,294.1499938964844,288.6796875,286.1007995605469,289.8572692871094,288.79656982421875,287.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.089134693145752,-0.0,-6.933385776619616e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585021972656,0.0,0.0,9.462895104661584e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,9.96491071418859e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05926513671875,0.0,0.0,7.360045128734782e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,9.964893251890317e-05,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0560302734375,0.0,0.0,0.0004726891056634,288.0212097167969,294.1499938964844,288.6697692871094,286.0922546386719,289.8466796875,288.780517578125,287.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840789712470041e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0779426097869873,-0.0,-6.932414464699832e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525207519531,0.0,0.0,9.461575973546132e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533447265625,0.0,0.0,9.963521733880044e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,7.359019946306944e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525817871094,0.0,0.0,9.963504271581768e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,0.0004726232436951,288.01336669921875,294.1499938964844,288.6537475585937,286.0782165527344,289.82550048828125,288.7510070800781,287.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0583863258361816,-0.0,-6.930466867061116e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525207519531,0.0,0.0,9.461575973546132e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533447265625,0.0,0.0,9.963521733880044e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,7.359019946306944e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525817871094,0.0,0.0,9.963504271581768e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,0.0004726232436951,288.01336669921875,294.1499938964844,288.6537475585937,286.0782165527344,289.82550048828125,288.7510070800781,287.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0583863258361816,-0.0,-6.930466867061116e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,9.46024592849426e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,9.962120384443553e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,7.357984577538446e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466003417969,0.0,0.0,9.96210364974104e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04412841796875,0.0,0.0,0.000472556828754,288.0055236816406,294.1499938964844,288.6424255371094,286.0679626464844,289.8044738769531,288.7254638671875,287.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0427398681640625,-0.0,-6.928502926939474e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465393066406,0.0,0.0,9.46024592849426e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,9.962120384443553e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0472717285156,0.0,0.0,7.357984577538446e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466003417969,0.0,0.0,9.96210364974104e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04412841796875,0.0,0.0,0.000472556828754,288.0055236816406,294.1499938964844,288.6424255371094,286.0679626464844,289.8044738769531,288.7254638671875,287.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0427398681640625,-0.0,-6.928502926939474e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0405578613281,0.0,0.0,9.458899148739874e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413513183594,0.0,0.0,9.960702300304548e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,7.356937567237765e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406188964844,0.0,0.0,9.960685565602034e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381774902344,0.0,0.0,0.0004724895989056,287.99774169921875,294.1499938964844,288.6354064941406,286.06121826171875,289.7836608886719,288.7040405273437,287.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0306493043899536,-0.0,-6.926514828364817e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0405578613281,0.0,0.0,9.458899148739874e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413513183594,0.0,0.0,9.960702300304548e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412902832031,0.0,0.0,7.356937567237765e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406188964844,0.0,0.0,9.960685565602034e-05,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0381774902344,0.0,0.0,0.0004724895989056,287.99774169921875,294.1499938964844,288.6354064941406,286.06121826171875,289.7836608886719,288.7040405273437,287.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0306493043899536,-0.0,-6.926514828364817e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,9.457532723899932e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03533935546875,0.0,0.0,9.9592623882927e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0352783203125,0.0,0.0,7.355873822234571e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,9.959245653590187e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321960449219,0.0,0.0,0.0004724213504232,287.9899597167969,294.1499938964844,288.63232421875,286.0576477050781,289.7631530761719,288.686767578125,287.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0218108892440796,-0.0,-6.92449830808073e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,9.457532723899932e-05,298.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03533935546875,0.0,0.0,9.9592623882927e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0352783203125,0.0,0.0,7.355873822234571e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,9.959245653590187e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321960449219,0.0,0.0,0.0004724213504232,287.9899597167969,294.1499938964844,288.63232421875,286.0576477050781,289.7631530761719,288.686767578125,287.161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0218108892440796,-0.0,-6.92449830808073e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0315856933594,0.0,0.0,9.456840780330822e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323486328125,0.0,0.0,9.95853406493552e-05,298.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03228759765625,0.0,0.0,7.355336128966883e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316162109375,0.0,0.0,9.958517330233008e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0292358398437,0.0,0.0,0.0004723868041764,287.986083984375,294.1499938964844,288.63214111328125,286.05694580078125,289.7530212402344,288.6796875,287.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760751565291e-09,0.0010076959151774,-0.0167746506631374,0.0,0.0,0.0,-0.008166397921741,60.0,1.0185446739196775,-0.0,-6.923477258169441e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285949707031,0.0,0.0,9.456143015995622e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02935791015625,0.0,0.0,9.957799193216488e-05,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.029296875,0.0,0.0,7.354793342528865e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02862548828125,0.0,0.0,9.957782458513976e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262451171875,0.0,0.0,0.0004723519668914,287.98223876953125,294.1499938964844,288.6327819824219,286.05694580078125,289.74298095703125,288.6736145019531,287.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.756001535990208e-09,0.0010076209437102,-0.0167517066001892,0.0,0.0,0.0,-0.0081620560958981,60.0,1.015960454940796,-0.0,-6.922448392288062e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,9.454728569835424e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233459472656,0.0,0.0,9.956309804692864e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,7.3536932177376e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02264404296875,0.0,0.0,9.956293069990352e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202941894531,0.0,0.0,0.0004722813318949,287.9745483398437,294.1499938964844,288.63641357421875,286.0588684082031,289.72320556640625,288.6640625,287.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0126219987869265,-0.0,-6.920362949358605e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,9.454728569835424e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233459472656,0.0,0.0,9.956309804692864e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,7.3536932177376e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02264404296875,0.0,0.0,9.956293069990352e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202941894531,0.0,0.0,0.0004722813318949,287.9745483398437,294.1499938964844,288.63641357421875,286.0588684082031,289.72320556640625,288.6640625,287.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0126219987869265,-0.0,-6.920362949358605e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166320800781,0.0,0.0,9.45328938541934e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173645019531,0.0,0.0,9.954793495126069e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173034667969,0.0,0.0,7.352573447860777e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,9.954777488019316e-05,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01434326171875,0.0,0.0,0.0004722094745375,287.9668884277344,294.1499938964844,288.64276123046875,286.06304931640625,289.7038879394531,288.6581420898437,287.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.011703610420227,-0.0,-6.918241268749625e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166320800781,0.0,0.0,9.45328938541934e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173645019531,0.0,0.0,9.954793495126069e-05,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173034667969,0.0,0.0,7.352573447860777e-05,298.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,9.954777488019316e-05,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01434326171875,0.0,0.0,0.0004722094745375,287.9668884277344,294.1499938964844,288.64276123046875,286.06304931640625,289.7038879394531,288.6581420898437,287.17974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.011703610420227,-0.0,-6.918241268749625e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.0,0.0,9.451824735151604e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113830566406,0.0,0.0,9.9532502645161e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113220214844,0.0,0.0,7.351434032898396e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,9.95323498500511e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083923339844,0.0,0.0,0.0004721363366115,287.9592590332031,294.1499938964844,288.6515197753906,286.0691833496094,289.68505859375,288.65557861328125,287.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0128391981124878,-0.0,-6.916082639918386e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106506347656,0.0,0.0,9.451824735151604e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113830566406,0.0,0.0,9.9532502645161e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113220214844,0.0,0.0,7.351434032898396e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107116699219,0.0,0.0,9.95323498500511e-05,298.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083923339844,0.0,0.0,0.0004721363366115,287.9592590332031,294.1499938964844,288.6515197753906,286.0691833496094,289.68505859375,288.65557861328125,287.18511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0128391981124878,-0.0,-6.916082639918386e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,9.45033534662798e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054016113281,0.0,0.0,9.951681568054482e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00537109375,0.0,0.0,7.350274972850457e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047302246094,0.0,0.0,9.951666288543493e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024719238281,0.0,0.0,0.0004720619472209,287.9516906738281,294.1499938964844,288.6622314453125,286.0770263671875,289.666748046875,288.6561279296875,287.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831389311516895e-09,0.0010069978889077,-0.0165608506649732,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0157766342163086,-0.0,-6.913889194493096e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00469970703125,0.0,0.0,9.45033534662798e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054016113281,0.0,0.0,9.951681568054482e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00537109375,0.0,0.0,7.350274972850457e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047302246094,0.0,0.0,9.951666288543493e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024719238281,0.0,0.0,0.0004720619472209,287.9516906738281,294.1499938964844,288.6622314453125,286.0770263671875,289.666748046875,288.6561279296875,287.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831389311516895e-09,0.0010069978889077,-0.0165608506649732,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0157766342163086,-0.0,-6.913889194493096e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.001708984375,0.0,0.0,9.449581557419152e-05,298.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00244140625,0.0,0.0,9.950887761078776e-05,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023803710937,0.0,0.0,7.349688530666754e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00177001953125,0.0,0.0,9.950872481567784e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99951171875,0.0,0.0,0.0004720243159681,287.9479064941406,294.1499938964844,288.668212890625,286.0814819335937,289.6578063964844,288.6574401855469,287.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.67368604823082e-09,0.0010069170966744,-0.0165360905230045,0.0,0.0,0.0,-0.0081212483346462,60.0,1.017811894416809,-0.0,-6.912778616197103e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,9.44882194744423e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994506835937,0.0,0.0,9.950088133336976e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9994201660156,0.0,0.0,7.349097722908482e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.998779296875,0.0,0.0,9.950072853825986e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9965515136719,0.0,0.0,0.000471986393677,287.94415283203125,294.1499938964844,288.6745300292969,286.08624267578125,289.6490173339844,288.6593933105469,287.1947631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664165219660845e-09,0.0010068357223644,-0.0165111515671014,0.0,0.0,0.0,-0.008116528391838,60.0,1.0201753377914429,-0.0,-6.911660932473751e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927978515625,0.0,0.0,9.4472874479834e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934997558594,0.0,0.0,9.948471415555105e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,7.347904465859756e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99285888671875,0.0,0.0,9.948456136044116e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906311035156,0.0,0.0,0.0004719097632914,287.9366760253906,294.1499938964844,288.68804931640625,286.09649658203125,289.6318054199219,288.6649169921875,287.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0257116556167605,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927978515625,0.0,0.0,9.4472874479834e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9934997558594,0.0,0.0,9.948471415555105e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99346923828125,0.0,0.0,7.347904465859756e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99285888671875,0.0,0.0,9.948456136044116e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9906311035156,0.0,0.0,0.0004719097632914,287.9366760253906,294.1499938964844,288.68804931640625,286.09649658203125,289.6318054199219,288.6649169921875,287.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0257116556167605,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98687744140625,0.0,0.0,9.445732575841248e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875793457031,0.0,0.0,9.946834325091912e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.987548828125,0.0,0.0,7.346694474108517e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869384765625,0.0,0.0,9.946819045580924e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847412109375,0.0,0.0,0.0004718321142718,287.92926025390625,294.1499938964844,288.702392578125,286.1075439453125,289.6151733398437,288.6724548339844,287.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0321784019470217,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98687744140625,0.0,0.0,9.445732575841248e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875793457031,0.0,0.0,9.946834325091912e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.987548828125,0.0,0.0,7.346694474108517e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869384765625,0.0,0.0,9.946819045580924e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847412109375,0.0,0.0,0.0004718321142718,287.92926025390625,294.1499938964844,288.702392578125,286.1075439453125,289.6151733398437,288.6724548339844,287.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0321784019470217,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,9.444159513805062e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9816589355469,0.0,0.0,9.945177589543164e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,7.345471385633573e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98101806640625,0.0,0.0,9.945162310032174e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788818359375,0.0,0.0,0.0004717535630334,287.921875,294.1499938964844,288.7171325683594,286.1190490722656,289.59912109375,288.68170166015625,287.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063424706459,6.605718638752478e-09,0.0010063359513878,-0.0163580570369958,0.0,0.0,0.0,-0.0080875540152192,60.0,1.0392671823501587,-0.0,-6.904799931817251e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,9.444159513805062e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9816589355469,0.0,0.0,9.945177589543164e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98162841796875,0.0,0.0,7.345471385633573e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98101806640625,0.0,0.0,9.945162310032174e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9788818359375,0.0,0.0,0.0004717535630334,287.921875,294.1499938964844,288.7171325683594,286.1190490722656,289.59912109375,288.68170166015625,287.2071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063424706459,6.605718638752478e-09,0.0010063359513878,-0.0163580570369958,0.0,0.0,0.0,-0.0080875540152192,60.0,1.0392671823501587,-0.0,-6.904799931817251e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,9.442571172257884e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97576904296875,0.0,0.0,9.943504846887664e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757385253906,0.0,0.0,7.344235928030685e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97515869140625,0.0,0.0,9.943490294972436e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730224609375,0.0,0.0,0.0004716742550954,287.91455078125,294.1499938964844,288.7319030761719,286.1307373046875,289.5836486816406,288.6922302246094,287.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585818557169887e-09,0.0010061657521873,-0.0163059290498495,0.0,0.0,0.0,-0.0080776885151863,60.0,1.046681523323059,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97509765625,0.0,0.0,9.442571172257884e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.97576904296875,0.0,0.0,9.943504846887664e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757385253906,0.0,0.0,7.344235928030685e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97515869140625,0.0,0.0,9.943490294972436e-05,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730224609375,0.0,0.0,0.0004716742550954,287.91455078125,294.1499938964844,288.7319030761719,286.1307373046875,289.5836486816406,288.6922302246094,287.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585818557169887e-09,0.0010061657521873,-0.0163059290498495,0.0,0.0,0.0,-0.0080776885151863,60.0,1.046681523323059,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97216796875,0.0,0.0,9.44177299970761e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.97283935546875,0.0,0.0,9.942663746187463e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728088378906,0.0,0.0,7.343614561250433e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721984863281,0.0,0.0,9.942649194272236e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9700927734375,0.0,0.0,0.0004716343537438,287.9109191894531,294.1499938964844,288.7391967773437,286.13653564453125,289.5761108398437,288.6978454589844,287.2124938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575810562736706e-09,0.0010060801869258,-0.016279712319374,0.0,0.0,0.0,-0.0080727273598313,60.0,1.0504266023635864,-0.0,-6.901290561245332e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96923828125,0.0,0.0,9.440971189178526e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,9.941819007508455e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,7.342991011682898e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692687988281,0.0,0.0,9.941804455593228e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671630859375,0.0,0.0,0.0004715943359769,287.90728759765625,294.1499938964844,288.746337890625,286.1422424316406,289.5686950683594,288.7036437988281,287.21417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060007916763,6.565765708899107e-09,0.0010059942724183,-0.0162534024566411,0.0,0.0,0.0,-0.0080677475780248,60.0,1.0541481971740725,-0.0,-6.900112481389442e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96337890625,0.0,0.0,9.439361019758508e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96405029296875,0.0,0.0,9.940123709384352e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640197753906,0.0,0.0,7.341738091781735e-05,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,9.940109157469124e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613647460937,0.0,0.0,0.0004715139220934,287.9000549316406,294.1499938964844,288.7600402832031,286.1533508300781,289.5542297363281,288.715576171875,287.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.5455920683632485e-09,0.0010058217449113,-0.0162005573511123,0.0,0.0,0.0,-0.0080577470362186,60.0,1.061387538909912,-0.0,-6.897745663536625e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96337890625,0.0,0.0,9.439361019758508e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96405029296875,0.0,0.0,9.940123709384352e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640197753906,0.0,0.0,7.341738091781735e-05,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,9.940109157469124e-05,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613647460937,0.0,0.0,0.0004715139220934,287.9000549316406,294.1499938964844,288.7600402832031,286.1533508300781,289.5542297363281,288.715576171875,287.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.5455920683632485e-09,0.0010058217449113,-0.0162005573511123,0.0,0.0,0.0,-0.0080577470362186,60.0,1.061387538909912,-0.0,-6.897745663536625e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
