time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343140,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95758056640625,0.0,0.0,9.437744301976636e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582214355469,0.0,0.0,9.938420407706872e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95819091796875,0.0,0.0,7.340480806306005e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576110839844,0.0,0.0,9.938406583387403e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,0.0004714331589639,287.89288330078125,294.1499938964844,288.7725830078125,286.1636962890625,289.540283203125,288.7276916503906,287.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0680989027023315,-0.0,-6.895369608628243e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.95758056640625,0.0,0.0,9.437744301976636e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582214355469,0.0,0.0,9.938420407706872e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95819091796875,0.0,0.0,7.340480806306005e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9576110839844,0.0,0.0,9.938406583387403e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,0.0004714331589639,287.89288330078125,294.1499938964844,288.7725830078125,286.1636962890625,289.540283203125,288.7276916503906,287.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334494966728e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0680989027023315,-0.0,-6.895369608628243e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517822265625,0.0,0.0,9.436123218620196e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524230957031,0.0,0.0,9.936713468050584e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523620605469,0.0,0.0,7.339219882851467e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,9.936699643731116e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497985839844,0.0,0.0,0.0004713522212114,287.88580322265625,294.1499938964844,288.7835998535156,286.1730041503906,289.5268249511719,288.7396240234375,287.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505032068560013e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0740044116973877,-0.0,-6.892989290463447e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9517822265625,0.0,0.0,9.436123218620196e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524230957031,0.0,0.0,9.936713468050584e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523620605469,0.0,0.0,7.339219882851467e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518127441406,0.0,0.0,9.936699643731116e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9497985839844,0.0,0.0,0.0004713522212114,287.88580322265625,294.1499938964844,288.7835998535156,286.1730041503906,289.5268249511719,288.7396240234375,287.2232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505032068560013e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.0740044116973877,-0.0,-6.892989290463447e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460144042969,0.0,0.0,9.434502135263756e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,9.935005800798535e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94659423828125,0.0,0.0,7.337958231801167e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.946044921875,0.0,0.0,9.934991976479068e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94403076171875,0.0,0.0,0.000471271254355,287.8787536621094,294.1499938964844,288.792724609375,286.18096923828125,289.5138244628906,288.7509155273437,287.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847229808151505e-09,0.0010053012520074,-0.016041113063693,0.0,0.0,0.0,-0.0080275712534785,60.0,1.078829050064087,-0.0,-6.890608261755915e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460144042969,0.0,0.0,9.434502135263756e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,9.935005800798535e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94659423828125,0.0,0.0,7.337958231801167e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.946044921875,0.0,0.0,9.934991976479068e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94403076171875,0.0,0.0,0.000471271254355,287.8787536621094,294.1499938964844,288.792724609375,286.18096923828125,289.5138244628906,288.7509155273437,287.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847229808151505e-09,0.0010053012520074,-0.016041113063693,0.0,0.0,0.0,-0.0080275712534785,60.0,1.078829050064087,-0.0,-6.890608261755915e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.943115234375,0.0,0.0,9.433692321181296e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,9.934153058566152e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437255859375,0.0,0.0,7.33732886146754e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94317626953125,0.0,0.0,9.934139234246686e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,0.0004712308291345,287.8752746582031,294.1499938964844,288.7964172363281,286.1843566894531,289.50750732421875,288.756103515625,287.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474580427351384e-09,0.0010052145225927,-0.0160145461559295,0.0,0.0,0.0,-0.0080225430428981,60.0,1.0806154012680054,-0.0,-6.889418813216254e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,9.4328832346946e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408874511719,0.0,0.0,9.933301043929532e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408569335937,0.0,0.0,7.336699491133913e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403076171875,0.0,0.0,9.933287219610064e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383239746094,0.0,0.0,0.0004711904330179,287.8717956542969,294.1499938964844,288.7995300292969,286.1872863769531,289.5012512207031,288.760986328125,287.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051344288513,6.4644498642962844e-09,0.0010051279095932,-0.0159880090504884,0.0,0.0,0.0,-0.0080175213515758,60.0,1.0820770263671875,-0.0,-6.888231496304797e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,9.432043589185923e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,9.932416287483647e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,7.33604611014016e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.93731689453125,0.0,0.0,9.932403190759942e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93536376953125,0.0,0.0,0.0004711484943982,287.8681945800781,294.1499938964844,288.8020324707031,286.1898193359375,289.4948425292969,288.7657470703125,287.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050444398075,6.453931167271776e-09,0.0010050380369648,-0.015960456803441,0.0,0.0,0.0,-0.0080123068764805,60.0,1.083226203918457,-0.0,-6.886998704658255e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345397949219,0.0,0.0,9.431268699700011e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351806640625,0.0,0.0,9.931600652635098e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.93511962890625,0.0,0.0,7.335443660849705e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345703125,0.0,0.0,9.931587555911392e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326171875,0.0,0.0,0.0004711098154075,287.8648681640625,294.1499938964844,288.8036499023437,286.1916809082031,289.48895263671875,288.77001953125,287.2308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.4442318148394415e-09,0.0010049550328403,-0.0159350484609603,0.0,0.0,0.0,-0.0080074984580278,60.0,1.0841504335403442,-0.0,-6.88586183628104e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288635253906,0.0,0.0,9.429663623450324e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,9.929910447681324e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294128417969,0.0,0.0,7.334195106523111e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,9.929896623361856e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269714355469,0.0,0.0,0.0004710296343546,287.8580017089844,294.1499938964844,288.8046875,286.1937866210937,289.47686767578125,288.77734375,287.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.424129228577158e-09,0.00100478308741,-0.0158823896199464,0.0,0.0,0.0,-0.0079975323751568,60.0,1.0842188596725464,-0.0,-6.883506387111994e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288635253906,0.0,0.0,9.429663623450324e-05,298.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,9.929910447681324e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294128417969,0.0,0.0,7.334195106523111e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,9.929896623361856e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269714355469,0.0,0.0,0.0004710296343546,287.8580017089844,294.1499938964844,288.8046875,286.1937866210937,289.47686767578125,288.77734375,287.233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.424129228577158e-09,0.00100478308741,-0.0158823896199464,0.0,0.0,0.0,-0.0079975323751568,60.0,1.0842188596725464,-0.0,-6.883506387111994e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231872558594,0.0,0.0,9.428070188732818e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237976074219,0.0,0.0,9.92823188425973e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237670898437,0.0,0.0,7.332955283345655e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232177734375,0.0,0.0,9.928218787536024e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,0.0004709500644821,287.8511962890625,294.1499938964844,288.80224609375,286.1933898925781,289.4649353027344,288.7826538085937,287.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.404170971308076e-09,0.0010046125389635,-0.0158301088958978,0.0,0.0,0.0,-0.0079876380041241,60.0,1.0820878744125366,-0.0,-6.881167990968606e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231872558594,0.0,0.0,9.428070188732818e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237976074219,0.0,0.0,9.92823188425973e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237670898437,0.0,0.0,7.332955283345655e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232177734375,0.0,0.0,9.928218787536024e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9213256835937,0.0,0.0,0.0004709500644821,287.8511962890625,294.1499938964844,288.80224609375,286.1933898925781,289.4649353027344,288.7826538085937,287.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.404170971308076e-09,0.0010046125389635,-0.0158301088958978,0.0,0.0,0.0,-0.0079876380041241,60.0,1.0820878744125366,-0.0,-6.881167990968606e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91754150390625,0.0,0.0,9.42649057833478e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91815185546875,0.0,0.0,9.926568600349128e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181213378906,0.0,0.0,7.33172710170038e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176025390625,0.0,0.0,9.926555503625424e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,0.0004708711931016,287.8444519042969,294.1499938964844,288.7959289550781,286.1900939941406,289.453125,288.7855529785156,287.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044497903436,6.3843939024366145e-09,0.0010044433875009,-0.0157783031463623,0.0,0.0,0.0,-0.0079778339713811,60.0,1.0775146484375,-0.0,-6.878850911107294e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91754150390625,0.0,0.0,9.42649057833478e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91815185546875,0.0,0.0,9.926568600349128e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181213378906,0.0,0.0,7.33172710170038e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176025390625,0.0,0.0,9.926555503625424e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91571044921875,0.0,0.0,0.0004708711931016,287.8444519042969,294.1499938964844,288.7959289550781,286.1900939941406,289.453125,288.7855529785156,287.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044497903436,6.3843939024366145e-09,0.0010044433875009,-0.0157783031463623,0.0,0.0,0.0,-0.0079778339713811,60.0,1.0775146484375,-0.0,-6.878850911107294e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91473388671875,0.0,0.0,9.425708412891254e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91534423828125,0.0,0.0,9.92574423435144e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153137207031,0.0,0.0,7.331118104048073e-05,298.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.914794921875,0.0,0.0,9.925731865223496e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91290283203125,0.0,0.0,0.0004708321357611,287.84112548828125,294.1499938964844,288.7912292480469,286.1872863769531,289.4472351074219,288.7857971191406,287.2384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043659713119,6.374597738556531e-09,0.0010043595684692,-0.0157526414841413,0.0,0.0,0.0,-0.0079729771241545,60.0,1.07403826713562,-0.0,-6.87770338458904e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,9.424929885426536e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,9.924924961524084e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125061035156,0.0,0.0,7.330512744374573e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119873046875,0.0,0.0,9.92491186480038e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101257324219,0.0,0.0,0.0004707932530436,287.8377990722656,294.1499938964844,288.785400390625,286.1836853027344,289.4413452148437,288.78533935546875,287.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042826179414,6.3648486481326935e-09,0.0010042762150987,-0.0157271046191453,0.0,0.0,0.0,-0.0079681444913148,60.0,1.0699585676193235,-0.0,-6.876561542412676e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9063720703125,0.0,0.0,9.423386654816568e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9069519042969,0.0,0.0,9.923299512593076e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90692138671875,0.0,0.0,7.329312211368233e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064025878906,0.0,0.0,9.92328641586937e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045715332031,0.0,0.0,0.0004707161861006,287.8311767578125,294.1499938964844,288.77020263671875,286.1737976074219,289.4295349121094,288.78253173828125,287.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345523662076857e-09,0.0010041110217571,-0.0156764816492795,0.0,0.0,0.0,-0.0079585639759898,60.0,1.059931993484497,-0.0,-6.874298463799279e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9063720703125,0.0,0.0,9.423386654816568e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9069519042969,0.0,0.0,9.923299512593076e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90692138671875,0.0,0.0,7.329312211368233e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064025878906,0.0,0.0,9.92328641586937e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045715332031,0.0,0.0,0.0004707161861006,287.8311767578125,294.1499938964844,288.77020263671875,286.1737976074219,289.4295349121094,288.78253173828125,287.2413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345523662076857e-09,0.0010041110217571,-0.0156764816492795,0.0,0.0,0.0,-0.0079585639759898,60.0,1.059931993484497,-0.0,-6.874298463799279e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,9.421796858077867e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.0,0.0,9.92162458715029e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013671875,0.0,0.0,7.328075298573822e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,9.921612218022346e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990478515625,0.0,0.0,0.0004706367617473,287.8246154785156,294.1499938964844,288.75,286.1601257324219,289.4175720214844,288.7760925292969,287.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039471089839,6.325615586888489e-09,0.0010039407061412,-0.015624332241714,0.0,0.0,0.0,-0.0079486947506666,60.0,1.0464712381362915,-0.0,-6.871967883625987e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,9.421796858077867e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.0,0.0,9.92162458715029e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013671875,0.0,0.0,7.328075298573822e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008483886719,0.0,0.0,9.921612218022346e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990478515625,0.0,0.0,0.0004706367617473,287.8246154785156,294.1499938964844,288.75,286.1601257324219,289.4175720214844,288.7760925292969,287.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039471089839,6.325615586888489e-09,0.0010039407061412,-0.015624332241714,0.0,0.0,0.0,-0.0079486947506666,60.0,1.0464712381362915,-0.0,-6.871967883625987e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,9.419718116987497e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958740234375,0.0,0.0,9.919435979099944e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958435058594,0.0,0.0,7.326459308387712e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89532470703125,0.0,0.0,9.919423609972e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,0.0004705329774878,287.818115234375,294.1499938964844,288.7247314453125,286.143798828125,289.4053649902344,288.7656555175781,287.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037248721346,6.299625265882014e-09,0.0010037185857072,-0.0155562506988644,0.0,0.0,0.0,-0.0079358108341693,60.0,1.0294424295425415,-0.0,-6.86892533963146e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8952941894531,0.0,0.0,9.419718116987497e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958740234375,0.0,0.0,9.919435979099944e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958435058594,0.0,0.0,7.326459308387712e-05,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89532470703125,0.0,0.0,9.919423609972e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8935546875,0.0,0.0,0.0004705329774878,287.818115234375,294.1499938964844,288.7247314453125,286.143798828125,289.4053649902344,288.7656555175781,287.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037248721346,6.299625265882014e-09,0.0010037185857072,-0.0155562506988644,0.0,0.0,0.0,-0.0079358108341693,60.0,1.0294424295425415,-0.0,-6.86892533963146e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898010253906,0.0,0.0,9.416606917511672e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,9.916158887790516e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8903503417969,0.0,0.0,7.324038597289473e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,9.916146518662572e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,0.0004703775630332,287.8116760253906,294.1499938964844,288.69488525390625,286.12615966796875,289.39288330078125,288.75115966796875,287.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033926228061,6.260759466414356e-09,0.0010033863363787,-0.0154544403776526,0.0,0.0,0.0,-0.0079165436327457,60.0,1.0091469287872314,-0.0,-6.864376445037125e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898010253906,0.0,0.0,9.416606917511672e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,9.916158887790516e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8903503417969,0.0,0.0,7.324038597289473e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898620605469,0.0,0.0,9.916146518662572e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,0.0004703775630332,287.8116760253906,294.1499938964844,288.69488525390625,286.12615966796875,289.39288330078125,288.75115966796875,287.2465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033926228061,6.260759466414356e-09,0.0010033863363787,-0.0154544403776526,0.0,0.0,0.0,-0.0079165436327457,60.0,1.0091469287872314,-0.0,-6.864376445037125e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870849609375,0.0,0.0,9.414686064701527e-05,298.2665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876342773437,0.0,0.0,9.914136171573772e-05,298.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,7.322544843191281e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8871154785156,0.0,0.0,9.914123802445828e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853759765625,0.0,0.0,0.0004702816077042,287.8084716796875,294.1499938964844,288.6783752441406,286.11688232421875,289.386474609375,288.7423095703125,287.2473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031872661784,6.236781757706922e-09,0.001003180979751,-0.0153916291892528,0.0,0.0,0.0,-0.0079046553000807,60.0,0.9977420568466188,-0.0,-6.861571222316344e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843688964844,0.0,0.0,9.412597137270497e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8849182128906,0.0,0.0,9.911935921991244e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848876953125,0.0,0.0,7.320920121856034e-05,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843994140625,0.0,0.0,9.91192428045906e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826599121094,0.0,0.0,0.000470177270472,287.8052978515625,294.1499938964844,288.6608581542969,286.1073303222656,289.3799743652344,288.7325744628906,287.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029643308371,6.210707059750575e-09,0.001002958160825,-0.0153233259916305,0.0,0.0,0.0,-0.0078917294740676,60.0,0.985725462436676,-0.0,-6.858520862351726e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.881103515625,0.0,0.0,9.409865742782132e-05,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88165283203125,0.0,0.0,9.909059735946356e-05,298.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816223144531,0.0,0.0,7.318795542232692e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811340332031,0.0,0.0,9.909048094414176e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794250488281,0.0,0.0,0.0004700408608186,287.801513671875,294.1499938964844,288.6385803222656,286.09552001953125,289.3720397949219,288.7197570800781,287.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026728268712,6.1766214365377445e-09,0.0010026666568592,-0.0152340363711118,0.0,0.0,0.0,-0.0078748315572738,60.0,0.9704458117485046,-0.0,-6.85453471760411e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789367675781,0.0,0.0,9.407919424120335e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794860839844,0.0,0.0,9.907010098686442e-05,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87945556640625,0.0,0.0,7.31728141545318e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,9.90699845715426e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87725830078125,0.0,0.0,0.0004699436540249,287.7989807128906,294.1499938964844,288.6230163574219,286.08746337890625,289.3666687011719,288.7105407714844,287.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024652583524,6.152334641740253e-09,0.0010024590883404,-0.0151704149320721,0.0,0.0,0.0,-0.0078627923503518,60.0,0.9597688913345336,-0.0,-6.851695388832013e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735656738281,0.0,0.0,9.402697469340636e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741149902344,0.0,0.0,9.901511657517403e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,7.313219975912943e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,9.90149928838946e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87188720703125,0.0,0.0,0.0004696828254964,287.7927551269531,294.1499938964844,288.5817565917969,286.0666809082031,289.3529052734375,288.6849365234375,287.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.0871863105660395e-09,0.0010019020410254,-0.0149997537955641,0.0,0.0,0.0,-0.0078304959461092,60.0,0.9313386082649232,-0.0,-6.844081212875609e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8735656738281,0.0,0.0,9.402697469340636e-05,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741149902344,0.0,0.0,9.901511657517403e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740539550781,0.0,0.0,7.313219975912943e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,9.90149928838946e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87188720703125,0.0,0.0,0.0004696828254964,287.7927551269531,294.1499938964844,288.5817565917969,286.0666809082031,289.3529052734375,288.6849365234375,287.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.0871863105660395e-09,0.0010019020410254,-0.0149997537955641,0.0,0.0,0.0,-0.0078304959461092,60.0,0.9313386082649232,-0.0,-6.844081212875609e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,9.397074609296396e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,9.895589028019458e-05,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86871337890625,0.0,0.0,7.308846397791058e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.0,9.895578114083035e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665771484375,0.0,0.0,0.0004694019444286,287.7865600585937,294.1499938964844,288.53741455078125,286.0451354980469,289.33856201171875,288.65582275390625,287.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.017031761729186e-09,0.001001302152872,-0.0148159768432378,0.0,0.0,0.0,-0.0077957171015441,60.0,0.9005756378173828,-0.0,-6.835887234046822e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,9.397074609296396e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8687438964844,0.0,0.0,9.895589028019458e-05,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.86871337890625,0.0,0.0,7.308846397791058e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.0,9.895578114083035e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8665771484375,0.0,0.0,0.0004694019444286,287.7865600585937,294.1499938964844,288.53741455078125,286.0451354980469,289.33856201171875,288.65582275390625,287.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.017031761729186e-09,0.001001302152872,-0.0148159768432378,0.0,0.0,0.0,-0.0077957171015441,60.0,0.9005756378173828,-0.0,-6.835887234046822e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,9.39125893637538e-05,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634338378906,0.0,0.0,9.88946558209136e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634033203125,0.0,0.0,7.30432293494232e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,9.88945394055918e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612670898437,0.0,0.0,0.0004691114882007,287.78045654296875,294.1499938964844,288.4904479980469,286.0229187011719,289.3236694335937,288.6235046386719,287.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006878292188,5.944489345210968e-09,0.0010006818920373,-0.0146259414032101,0.0,0.0,0.0,-0.0077597545459866,60.0,0.8678727149963379,-0.0,-6.827418985722036e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,9.39125893637538e-05,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634338378906,0.0,0.0,9.88946558209136e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634033203125,0.0,0.0,7.30432293494232e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,9.88945394055918e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612670898437,0.0,0.0,0.0004691114882007,287.78045654296875,294.1499938964844,288.4904479980469,286.0229187011719,289.3236694335937,288.6235046386719,287.25396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006878292188,5.944489345210968e-09,0.0010006818920373,-0.0146259414032101,0.0,0.0,0.0,-0.0077597545459866,60.0,0.8678727149963379,-0.0,-6.827418985722036e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602600097656,0.0,0.0,9.388333273818716e-05,298.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607788085937,0.0,0.0,9.886384214041756e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607482910156,0.0,0.0,7.302047742996365e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,9.886373300105332e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.858642578125,0.0,0.0,0.000468965357868,287.77740478515625,294.1499938964844,288.466064453125,286.0115966796875,289.3159484863281,288.6059875488281,287.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003757197409,5.9079923175886514e-09,0.0010003697825595,-0.0145303327590227,0.0,0.0,0.0,-0.0077416617423295,60.0,0.8507422208786011,-0.0,-6.823160703106623e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8576354980469,0.0,0.0,9.38543089432642e-05,298.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.858154296875,0.0,0.0,9.883328311843798e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581237792969,0.0,0.0,7.299790013348684e-05,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.857666015625,0.0,0.0,9.883316670311616e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85601806640625,0.0,0.0,0.0004688203916884,287.7744140625,294.1499938964844,288.441162109375,286.00018310546875,289.3080749511719,288.5877990722656,287.2552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000660549849,5.871789277023254e-09,0.0010000602342188,-0.0144354924559593,0.0,0.0,0.0,-0.0077237142249941,60.0,0.833297610282898,-0.0,-6.818937947628001e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,9.379740367876366e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529052734375,0.0,0.0,9.877335833152756e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8528747558594,0.0,0.0,7.295364048331976e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524169921875,0.0,0.0,9.877324191620572e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,0.0004685361636802,287.7684020996094,294.1499938964844,288.3900146484375,285.97705078125,289.2920227050781,288.550048828125,287.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994589490815,5.80080383727477e-09,0.0009994531283155,-0.0142495352774858,0.0,0.0,0.0,-0.007688523735851,60.0,0.7977286577224731,-0.0,-6.810661545841867e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
