time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345480,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523864746094,0.0,0.0,9.379740367876366e-05,298.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529052734375,0.0,0.0,9.877335833152756e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8528747558594,0.0,0.0,7.295364048331976e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524169921875,0.0,0.0,9.877324191620572e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507995605469,0.0,0.0,0.0004685361636802,287.7684020996094,294.1499938964844,288.3900146484375,285.97705078125,289.2920227050781,288.550048828125,287.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994589490815,5.80080383727477e-09,0.0009994531283155,-0.0142495352774858,0.0,0.0,0.0,-0.007688523735851,60.0,0.7977286577224731,-0.0,-6.810661545841867e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,9.374385263072328e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,9.871696238406004e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84765625,0.0,0.0,7.291198562597856e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,9.87168459687382e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456115722656,0.0,0.0,0.0004682686703745,287.7624816894531,294.1499938964844,288.3373107910156,285.95367431640625,289.2752990722656,288.5097961425781,287.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998887582682,5.733995500634137e-09,0.0009988818783313,-0.0140745174139738,0.0,0.0,0.0,-0.0076554035767912,60.0,0.7609533071517944,-0.0,-6.80287683962888e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,9.374385263072328e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,9.871696238406004e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84765625,0.0,0.0,7.291198562597856e-05,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,9.87168459687382e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456115722656,0.0,0.0,0.0004682686703745,287.7624816894531,294.1499938964844,288.3373107910156,285.95367431640625,289.2752990722656,288.5097961425781,287.2577819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998887582682,5.733995500634137e-09,0.0009988818783313,-0.0140745174139738,0.0,0.0,0.0,-0.0076554035767912,60.0,0.7609533071517944,-0.0,-6.80287683962888e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,9.369542385684326e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424987792969,0.0,0.0,9.86659579211846e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,7.287431799340993e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,9.86658487818204e-05,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,0.0004680267593357,287.7566223144531,294.1499938964844,288.283447265625,285.9302062988281,289.2579345703125,288.4674377441406,287.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983708150684,5.6735727227419375e-09,0.000998365227133,-0.013916227966547,0.0,0.0,0.0,-0.0076254494488239,60.0,0.7233157157897949,-0.0,-6.795840334916647e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,9.369542385684326e-05,298.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424987792969,0.0,0.0,9.86659579211846e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,7.287431799340993e-05,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,9.86658487818204e-05,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,0.0004680267593357,287.7566223144531,294.1499938964844,288.283447265625,285.9302062988281,289.2579345703125,288.4674377441406,287.25897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983708150684,5.6735727227419375e-09,0.000998365227133,-0.013916227966547,0.0,0.0,0.0,-0.0076254494488239,60.0,0.7233157157897949,-0.0,-6.795840334916647e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368835449219,0.0,0.0,9.365371806779876e-05,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,9.86220402410254e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,7.28418817743659e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,9.862193110166118e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,0.0004678184632211,287.7508239746094,294.1499938964844,288.2288513183594,285.9067687988281,289.23992919921875,288.4231262207031,287.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979257592931,5.621529020061189e-09,0.0009979201713576,-0.0137798879295587,0.0,0.0,0.0,-0.0075996490195393,60.0,0.6851135492324829,-0.0,-6.789782247551558e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368835449219,0.0,0.0,9.365371806779876e-05,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373718261719,0.0,0.0,9.86220402410254e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,7.28418817743659e-05,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369140625,0.0,0.0,9.862193110166118e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,0.0004678184632211,287.7508239746094,294.1499938964844,288.2288513183594,285.9067687988281,289.23992919921875,288.4231262207031,287.2601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979257592931,5.621529020061189e-09,0.0009979201713576,-0.0137798879295587,0.0,0.0,0.0,-0.0075996490195393,60.0,0.6851135492324829,-0.0,-6.789782247551558e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,9.363683784613386e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348083496094,0.0,0.0,9.860425780061632e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83477783203125,0.0,0.0,7.28287486708723e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343505859375,0.0,0.0,9.860415593720973e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8327941894531,0.0,0.0,0.0004677341203205,287.7479553222656,294.1499938964844,288.2013854980469,285.8951110839844,289.2306213378906,288.4001770019531,287.2606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977455483749,5.600452102072495e-09,0.0009977399604395,-0.0137246716767549,0.0,0.0,0.0,-0.0075892005115747,60.0,0.6658639311790466,-0.0,-6.787329454027713e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,9.36209107749164e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.832275390625,0.0,0.0,9.858748671831564e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8322448730469,0.0,0.0,7.281635771505535e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,9.858737757895142e-05,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83026123046875,0.0,0.0,0.0004676545795518,287.7450866699219,294.1499938964844,288.1738586425781,285.8835144042969,289.2212219238281,288.3770751953125,287.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975754655897,5.5805653431661995e-09,0.0009975698776543,-0.0136725734919309,0.0,0.0,0.0,-0.0075793415307998,60.0,0.6466087698936462,-0.0,-6.785015926880078e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283386230469,0.0,0.0,9.360413969261572e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.85698206932284e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,7.280331192305312e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.828369140625,0.0,0.0,9.85697188298218e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,0.000467570789624,287.7412109375,294.1499938964844,288.136474609375,285.86785888671875,289.2081604003906,288.344970703125,287.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973963024094,5.559614546513103e-09,0.000997390714474,-0.0136176887899637,0.0,0.0,0.0,-0.0075689554214477,60.0,0.6203998923301697,-0.0,-6.782578765296422e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,9.359807154396548e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,9.856343240244314e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,7.279859710251912e-05,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,9.856333053903654e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,0.0004675405216403,287.7394104003906,294.1499938964844,288.118896484375,285.8605651855469,289.2019348144531,288.32965087890625,287.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973313426598,5.5520334996117535e-09,0.0009973258711397,-0.0135978274047374,0.0,0.0,0.0,-0.0075651966035366,60.0,0.6080931425094604,-0.0,-6.781696981761344e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,9.358678653370588e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,9.855155076365918e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,7.278982229763642e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,9.855144890025258e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,0.0004674841766245,287.7337951660156,294.1499938964844,288.0643005371094,285.8381042480469,289.1820373535156,288.28106689453125,287.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972102707251,5.537897695973015e-09,0.000997204799205,-0.013560795225203,0.0,0.0,0.0,-0.0075581884011626,60.0,0.5698207020759583,-0.0,-6.78005349641353e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,9.358678653370588e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,9.855155076365918e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,7.278982229763642e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,9.855144890025258e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202209472656,0.0,0.0,0.0004674841766245,287.7337951660156,294.1499938964844,288.0643005371094,285.8381042480469,289.1820373535156,288.28106689453125,287.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972102707251,5.537897695973015e-09,0.000997204799205,-0.013560795225203,0.0,0.0,0.0,-0.0075581884011626,60.0,0.5698207020759583,-0.0,-6.78005349641353e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166809082031,0.0,0.0,9.358829993288964e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,9.855314419837669e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,7.27909937268123e-05,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,9.855304233497007e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,0.0004674917436204,287.7282409667969,294.1499938964844,288.01043701171875,285.8163146972656,289.1615600585937,288.23150634765625,287.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972257539629,5.539705583146315e-09,0.0009972201660275,-0.0135655319318175,0.0,0.0,0.0,-0.0075590843334794,60.0,0.5320207476615906,-0.0,-6.780263817063314e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8166809082031,0.0,0.0,9.358829993288964e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,9.855314419837669e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171081542969,0.0,0.0,7.27909937268123e-05,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,9.855304233497007e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,0.0004674917436204,287.7282409667969,294.1499938964844,288.01043701171875,285.8163146972656,289.1615600585937,288.23150634765625,287.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972257539629,5.539705583146315e-09,0.0009972201660275,-0.0135655319318175,0.0,0.0,0.0,-0.0075590843334794,60.0,0.5320207476615906,-0.0,-6.780263817063314e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,9.360293915960938e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,9.856855467660353e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,7.28023806004785e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.856845281319691e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102722167969,0.0,0.0,0.0004675648524425,287.72271728515625,294.1499938964844,287.9577331542969,285.7952880859375,289.1405334472656,288.18121337890625,287.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973809355869,5.5578626145802446e-09,0.0009973754640668,-0.0136130983009934,0.0,0.0,0.0,-0.007568085566163,60.0,0.4949431121349334,-0.0,-6.782375550073996e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81170654296875,0.0,0.0,9.360293915960938e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81219482421875,0.0,0.0,9.856855467660353e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,7.28023806004785e-05,297.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117370605469,0.0,0.0,9.856845281319691e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102722167969,0.0,0.0,0.0004675648524425,287.72271728515625,294.1499938964844,287.9577331542969,285.7952880859375,289.1405334472656,288.18121337890625,287.2652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973809355869,5.5578626145802446e-09,0.0009973754640668,-0.0136130983009934,0.0,0.0,0.0,-0.007568085566163,60.0,0.4949431121349334,-0.0,-6.782375550073996e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,9.361518459627403e-05,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,9.858145494945349e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,7.281190482899547e-05,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,9.858135308604687e-05,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,0.000467626057798,287.7200012207031,294.1499938964844,287.93194580078125,285.78515625,289.1297912597656,288.1558532714844,287.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975114371627,5.573088657229164e-09,0.0009975058492273,-0.0136529868468642,0.0,0.0,0.0,-0.0075756344012916,60.0,0.4767733812332153,-0.0,-6.784146222571509e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067932128906,0.0,0.0,9.363022400066257e-05,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.0,0.0,9.859728015726432e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,7.282359729288146e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.859718556981534e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,0.0004677011747844,287.71728515625,294.1499938964844,287.9065856933594,285.7752380371094,289.1189270019531,288.1304016113281,287.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976712753996,5.591780816160963e-09,0.0009976656874641,-0.0137019548565149,0.0,0.0,0.0,-0.007584901060909,60.0,0.4588642120361328,-0.0,-6.78632119388567e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,9.366877930006012e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,9.863788000075148e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,7.285358151420951e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.863778541330248e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80047607421875,0.0,0.0,0.0004678937839344,287.7118835449219,294.1499938964844,287.8572998046875,285.75634765625,289.0968322753906,288.0794982910156,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397455594492385e-09,0.0009980755858123,-0.0138276107609272,0.0,0.0,0.0,-0.0076086777262389,60.0,0.4239943921566009,-0.0,-6.791902507075065e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018798828125,0.0,0.0,9.366877930006012e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023376464844,0.0,0.0,9.863788000075148e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,7.285358151420951e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.863778541330248e-05,298.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80047607421875,0.0,0.0,0.0004678937839344,287.7118835449219,294.1499938964844,287.8572998046875,285.75634765625,289.0968322753906,288.0794982910156,287.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397455594492385e-09,0.0009980755858123,-0.0138276107609272,0.0,0.0,0.0,-0.0076086777262389,60.0,0.4239943921566009,-0.0,-6.791902507075065e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,9.371717169415206e-05,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,9.868884808383882e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,7.28912273189053e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.868874622043222e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.795654296875,0.0,0.0,0.000468135549454,287.70654296875,294.1499938964844,287.810302734375,285.7387390136719,289.0743103027344,288.0287780761719,287.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999711617322654e-09,0.0009985904907807,-0.0139853842556476,0.0,0.0,0.0,-0.0076385340653359,60.0,0.390588104724884,-0.0,-6.798914142791547e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970275878906,0.0,0.0,9.371717169415206e-05,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,9.868884808383882e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,7.28912273189053e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.868874622043222e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.795654296875,0.0,0.0,0.000468135549454,287.70654296875,294.1499938964844,287.810302734375,285.7387390136719,289.0743103027344,288.0287780761719,287.2678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999711617322654e-09,0.0009985904907807,-0.0139853842556476,0.0,0.0,0.0,-0.0076385340653359,60.0,0.390588104724884,-0.0,-6.798914142791547e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,9.377286914968864e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,9.874749230220914e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,7.293454109458253e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,9.874739771476015e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,0.0004684137529693,287.7012634277344,294.1499938964844,287.7659912109375,285.7225952148437,289.0513916015625,287.9786682128906,287.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.7692872701409215e-09,0.0009991832775995,-0.014166971668601,0.0,0.0,0.0,-0.0076728975400328,60.0,0.3587968945503235,-0.0,-6.806988750440723e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,9.377286914968864e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926330566406,0.0,0.0,9.874749230220914e-05,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,7.293454109458253e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,9.874739771476015e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,0.0004684137529693,287.7012634277344,294.1499938964844,287.7659912109375,285.7225952148437,289.0513916015625,287.9786682128906,287.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.7692872701409215e-09,0.0009991832775995,-0.014166971668601,0.0,0.0,0.0,-0.0076728975400328,60.0,0.3587968945503235,-0.0,-6.806988750440723e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.383412543684244e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,9.881200094241648e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,7.29821840650402e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,9.88119063549675e-05,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,0.0004687197797466,287.696044921875,294.1499938964844,287.7247314453125,285.7081298828125,289.0281066894531,287.9296875,287.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845541828364276e-09,0.000999835319817,-0.014366733841598,0.0,0.0,0.0,-0.0077107003889977,60.0,0.3290829956531524,-0.0,-6.815876929522346e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7873840332031,0.0,0.0,9.383412543684244e-05,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.787841796875,0.0,0.0,9.881200094241648e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,7.29821840650402e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78741455078125,0.0,0.0,9.88119063549675e-05,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,0.0004687197797466,287.696044921875,294.1499938964844,287.7247314453125,285.7081298828125,289.0281066894531,287.9296875,287.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845541828364276e-09,0.000999835319817,-0.014366733841598,0.0,0.0,0.0,-0.0077107003889977,60.0,0.3290829956531524,-0.0,-6.815876929522346e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,9.386581950820982e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7854309082031,0.0,0.0,9.884536848403512e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,7.300683500943705e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850341796875,0.0,0.0,9.884527389658616e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7836608886719,0.0,0.0,0.0004688780754804,287.6934509277344,294.1499938964844,287.7053527832031,285.7015380859375,289.01641845703125,287.90557861328125,287.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884991605142886e-09,0.0010001726914197,-0.0144700789824128,0.0,0.0,0.0,-0.0077302572317421,60.0,0.3148460388183594,-0.0,-6.820477693736393e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,9.389764454681426e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,9.887888154480606e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,7.30315878172405e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,9.887878695735708e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812805175781,0.0,0.0,0.0004690370697062,287.6908569335937,294.1499938964844,287.6868896484375,285.6954650878906,289.0046081542969,287.88201904296875,287.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924606139018351e-09,0.0010005114600062,-0.0145738553255796,0.0,0.0,0.0,-0.007749896030873,60.0,0.3014084994792938,-0.0,-6.825099063689778e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,9.394546941621228e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794494628906,0.0,0.0,9.892923844745384e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7794189453125,0.0,0.0,7.306878251256421e-05,297.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.779052734375,0.0,0.0,9.892915113596246e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776794433594,0.0,0.0,0.0004692759539466,287.6869506835937,294.1499938964844,287.66064453125,285.68719482421875,288.986572265625,287.8472900390625,287.2707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841380739555924e-09,0.0010010205442085,-0.0147298071533441,0.0,0.0,0.0,-0.0077794082462787,60.0,0.2821445167064667,-0.0,-6.832046750560039e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,9.396010864293204e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7783203125,0.0,0.0,9.894465620163828e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,7.308016938623041e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,9.89445616141893e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77655029296875,0.0,0.0,0.0004693490918725,287.68572998046875,294.1499938964844,287.6528625488281,285.684814453125,288.9808654785156,287.8365783691406,287.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011823615059,6.002361274681789e-09,0.0010011763079091,-0.0147775448858737,0.0,0.0,0.0,-0.0077884425409138,60.0,0.2763567864894867,-0.0,-6.834174115510906e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,9.401873830938712e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,9.900639997795224e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,7.31257678125985e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,9.900630539050326e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718811035156,0.0,0.0,0.0004696419928222,287.6806640625,294.1499938964844,287.6230163574219,285.6763610839844,288.9569702148437,287.79400634765625,287.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018064640462,6.075343783606968e-09,0.0010018004104495,-0.0149687314406037,0.0,0.0,0.0,-0.0078246230259537,60.0,0.2541464567184448,-0.0,-6.842697786169083e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7731628417969,0.0,0.0,9.401873830938712e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735900878906,0.0,0.0,9.900639997795224e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735595703125,0.0,0.0,7.31257678125985e-05,297.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,9.900630539050326e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718811035156,0.0,0.0,0.0004696419928222,287.6806640625,294.1499938964844,287.6230163574219,285.6763610839844,288.9569702148437,287.79400634765625,287.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018064640462,6.075343783606968e-09,0.0010018004104495,-0.0149687314406037,0.0,0.0,0.0,-0.0078246230259537,60.0,0.2541464567184448,-0.0,-6.842697786169083e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,9.406991011928768e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,9.906028572004288e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,7.316556730074808e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,9.90601911325939e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,0.0004698976117651,287.6756591796875,294.1499938964844,287.5977478027344,285.6702880859375,288.9330444335937,287.7546081542969,287.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002351171337,6.139035058083664e-09,0.0010023451177403,-0.0151355760172009,0.0,0.0,0.0,-0.0078561976552009,60.0,0.2348898947238922,-0.0,-6.85014072132617e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,9.406991011928768e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,9.906028572004288e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,7.316556730074808e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,9.90601911325939e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,0.0004698976117651,287.6756591796875,294.1499938964844,287.5977478027344,285.6702880859375,288.9330444335937,287.7546081542969,287.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002351171337,6.139035058083664e-09,0.0010023451177403,-0.0151355760172009,0.0,0.0,0.0,-0.0078561976552009,60.0,0.2348898947238922,-0.0,-6.85014072132617e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,9.41111211432144e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642822265625,0.0,0.0,9.910367953125387e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,7.319762516999617e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,9.91035922197625e-05,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,0.0004701034922618,287.67071533203125,294.1499938964844,287.5774230957031,285.666748046875,288.9091796875,287.71875,287.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027898242697,6.190312706877421e-09,0.0010027835378423,-0.0152699016034603,0.0,0.0,0.0,-0.0078816190361976,60.0,0.2187496423721313,-0.0,-6.856136280930515e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,9.41111211432144e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642822265625,0.0,0.0,9.910367953125387e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,7.319762516999617e-05,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,9.91035922197625e-05,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626037597656,0.0,0.0,0.0004701034922618,287.67071533203125,294.1499938964844,287.5774230957031,285.666748046875,288.9091796875,287.71875,287.2728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027898242697,6.190312706877421e-09,0.0010027835378423,-0.0152699016034603,0.0,0.0,0.0,-0.0078816190361976,60.0,0.2187496423721313,-0.0,-6.856136280930515e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615661621094,0.0,0.0,9.412526560481638e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7619934082031,0.0,0.0,9.911857341649012e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.761962890625,0.0,0.0,7.32086191419512e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,9.911847882904112e-05,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,0.0004701741272583,287.66827392578125,294.1499938964844,287.5692443847656,285.6659851074219,288.8973388671875,287.70281982421875,287.27313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029401164501,6.207897751409064e-09,0.0010029338300228,-0.0153159666806459,0.0,0.0,0.0,-0.007890336215496,60.0,0.2124187797307968,-0.0,-6.858192591607803e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,9.413919906364754e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,9.91332417470403e-05,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,7.321946031879634e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,9.913315443554892e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580261230469,0.0,0.0,0.0004702437436208,287.66583251953125,294.1499938964844,287.5624389648437,285.6659545898437,288.8854675292969,287.6870422363281,287.2734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030886624008,6.2252256682882035e-09,0.0010030823759734,-0.0153613574802875,0.0,0.0,0.0,-0.0078989276662468,60.0,0.2061294913291931,-0.0,-6.860219059490191e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
