time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347820,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,9.415220119990408e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,9.914692782331258e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,7.322956662392244e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547302246094,0.0,0.0,9.91468405118212e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,0.0004703087033703,287.6609802246094,294.1499938964844,287.5531616210937,285.6680603027344,288.86199951171875,287.65966796875,287.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032263817265,6.2413554324791676e-09,0.0010032200952991,-0.0154036097228527,0.0,0.0,0.0,-0.0079069230705499,60.0,0.1972168982028961,-0.0,-6.86210626099637e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,9.415220119990408e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550964355469,0.0,0.0,9.914692782331258e-05,298.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,7.322956662392244e-05,297.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547302246094,0.0,0.0,9.91468405118212e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,0.0004703087033703,287.6609802246094,294.1499938964844,287.5531616210937,285.6680603027344,288.86199951171875,287.65966796875,287.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032263817265,6.2413554324791676e-09,0.0010032200952991,-0.0154036097228527,0.0,0.0,0.0,-0.0079069230705499,60.0,0.1972168982028961,-0.0,-6.86210626099637e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,9.414840315002948e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,9.91429333225824e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,7.322661986108869e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,9.914285328704864e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,0.0004702897567767,287.6561889648437,294.1499938964844,287.54998779296875,285.6732788085937,288.8388977050781,287.6370849609375,287.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.236564153994095e-09,0.0010031792335212,-0.0153910592198371,0.0,0.0,0.0,-0.0079045481979846,60.0,0.1922538727521896,-0.0,-6.861545642777855e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,9.414840315002948e-05,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,9.91429333225824e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,7.322661986108869e-05,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75018310546875,0.0,0.0,9.914285328704864e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489624023437,0.0,0.0,0.0004702897567767,287.6561889648437,294.1499938964844,287.54998779296875,285.6732788085937,288.8388977050781,287.6370849609375,287.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031855199486,6.236564153994095e-09,0.0010031792335212,-0.0153910592198371,0.0,0.0,0.0,-0.0079045481979846,60.0,0.1922538727521896,-0.0,-6.861545642777855e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,9.413137013325468e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,9.912499081110582e-05,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,7.321336306631565e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456970214844,0.0,0.0,9.912491077557206e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,0.0004702046571765,287.6514587402344,294.1499938964844,287.54998779296875,285.6794738769531,288.816162109375,287.619140625,287.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.2152709645602044e-09,0.0010029971599578,-0.0153352813795208,0.0,0.0,0.0,-0.007893992587924,60.0,0.19027741253376,-0.0,-6.859055190489016e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,9.413137013325468e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460632324219,0.0,0.0,9.912499081110582e-05,298.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,7.321336306631565e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456970214844,0.0,0.0,9.912491077557206e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,0.0004702046571765,287.6514587402344,294.1499938964844,287.54998779296875,285.6794738769531,288.816162109375,287.619140625,287.2750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.2152709645602044e-09,0.0010029971599578,-0.0153352813795208,0.0,0.0,0.0,-0.007893992587924,60.0,0.19027741253376,-0.0,-6.859055190489016e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,9.410758502781392e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,9.90999469649978e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415771484375,0.0,0.0,7.31948675820604e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,9.909986692946404e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,0.0004700858844444,287.6467590332031,294.1499938964844,287.54998779296875,285.6844787597656,288.7938537597656,287.6050109863281,287.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.1855756072759505e-09,0.0010027432581409,-0.0152574917301535,0.0,0.0,0.0,-0.007879271171987,60.0,0.1894113272428512,-0.0,-6.855582057596622e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412109375,0.0,0.0,9.410758502781392e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,9.90999469649978e-05,298.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415771484375,0.0,0.0,7.31948675820604e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7412414550781,0.0,0.0,9.909986692946404e-05,298.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7400207519531,0.0,0.0,0.0004700858844444,287.6467590332031,294.1499938964844,287.54998779296875,285.6844787597656,288.7938537597656,287.6050109863281,287.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.1855756072759505e-09,0.0010027432581409,-0.0152574917301535,0.0,0.0,0.0,-0.007879271171987,60.0,0.1894113272428512,-0.0,-6.855582057596622e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,9.409269841853528e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,9.908427455229683e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393493652344,0.0,0.0,7.318329153349623e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,9.908418724080548e-05,298.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378234863281,0.0,0.0,0.0004700115532614,287.6444396972656,294.1499938964844,287.54998779296875,285.68658447265625,288.78289794921875,287.5993957519531,287.2757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025905212387,6.1669984674495035e-09,0.0010025843512266,-0.0152088273316621,0.0,0.0,0.0,-0.0078700613230466,60.0,0.1891442388296127,-0.0,-6.853409928453402e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367858886719,0.0,0.0,9.407703328179196e-05,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371826171875,0.0,0.0,9.906777268042788e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,7.317110430449247e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73681640625,0.0,0.0,9.906768536893652e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,0.0004699332639575,287.64215087890625,294.1499938964844,287.54998779296875,285.6884155273437,288.77203369140625,287.5942077636719,287.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024231160059,6.147443887272175e-09,0.0010024170624092,-0.0151576036587357,0.0,0.0,0.0,-0.0078603662550449,60.0,0.1888989806175232,-0.0,-6.851123401929726e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73309326171875,0.0,0.0,9.404829324921592e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,9.903750469675288e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73345947265625,0.0,0.0,7.314874528674409e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7331237792969,0.0,0.0,9.903742466121912e-05,298.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,0.0004697897238656,287.6383056640625,294.1499938964844,287.54998779296875,285.6909484863281,288.75390625,287.58648681640625,287.2763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021167108789,6.111584571755202e-09,0.0010021106572821,-0.0150636667385697,0.0,0.0,0.0,-0.0078425910323858,60.0,0.1885272115468979,-0.0,-6.846932620874213e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,9.404211596120148e-05,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327880859375,0.0,0.0,9.90309999906458e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327575683594,0.0,0.0,7.314394315471873e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,9.903091267915444e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312316894531,0.0,0.0,0.0004697588447015,287.6375732421875,294.1499938964844,287.54998779296875,285.6913452148437,288.7505187988281,287.5852966308594,287.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020508198067,6.1038729626261565e-09,0.0010020446497946,-0.0150434654206037,0.0,0.0,0.0,-0.007838767953217,60.0,0.1884634792804718,-0.0,-6.846030942142535e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,9.400265116710216e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,9.898943972075358e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283935546875,0.0,0.0,7.311324588954449e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72808837890625,0.0,0.0,9.898935968521982e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,0.0004695617535617,287.633056640625,294.1499938964844,287.54998779296875,285.6933288574219,288.7294006347656,287.5782165527344,287.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054643453268227e-09,0.0010016236919909,-0.0149145042523741,0.0,0.0,0.0,-0.0078143626451492,60.0,0.1880728006362915,-0.0,-6.840279809239291e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,9.400265116710216e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,9.898943972075358e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283935546875,0.0,0.0,7.311324588954449e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72808837890625,0.0,0.0,9.898935968521982e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,0.0004695617535617,287.633056640625,294.1499938964844,287.54998779296875,285.6933288574219,288.7294006347656,287.5782165527344,287.27685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054643453268227e-09,0.0010016236919909,-0.0149145042523741,0.0,0.0,0.0,-0.0078143626451492,60.0,0.1880728006362915,-0.0,-6.840279809239291e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,9.395946108270437e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72412109375,0.0,0.0,9.894395770970732e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240905761719,0.0,0.0,7.30796527932398e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,9.894387767417356e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225952148437,0.0,0.0,0.0004693460359703,287.62860107421875,294.1499938964844,287.54998779296875,285.6944885253906,288.7086486816406,287.5726318359375,287.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000772323488945e-09,0.0010011630365625,-0.0147733828052878,0.0,0.0,0.0,-0.0077876565046608,60.0,0.1877012103796005,-0.0,-6.833988663856871e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,9.395946108270437e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72412109375,0.0,0.0,9.894395770970732e-05,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240905761719,0.0,0.0,7.30796527932398e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,9.894387767417356e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225952148437,0.0,0.0,0.0004693460359703,287.62860107421875,294.1499938964844,287.54998779296875,285.6944885253906,288.7086486816406,287.5726318359375,287.2772521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000772323488945e-09,0.0010011630365625,-0.0147733828052878,0.0,0.0,0.0,-0.0077876565046608,60.0,0.1877012103796005,-0.0,-6.833988663856871e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,9.391354979015888e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,9.889561624731869e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,7.3043949669227e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,9.889553621178492e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183532714844,0.0,0.0,0.0004691166977863,287.62420654296875,294.1499938964844,287.54998779296875,285.6948547363281,288.68829345703125,287.5682067871094,287.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.943513237127718e-09,0.0010006735101342,-0.0146233849227428,0.0,0.0,0.0,-0.0077592707239091,60.0,0.1873403638601303,-0.0,-6.827305298884312e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,9.391354979015888e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,9.889561624731869e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,7.3043949669227e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,9.889553621178492e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183532714844,0.0,0.0,0.0004691166977863,287.62420654296875,294.1499938964844,287.54998779296875,285.6948547363281,288.68829345703125,287.5682067871094,287.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.943513237127718e-09,0.0010006735101342,-0.0146233849227428,0.0,0.0,0.0,-0.0077592707239091,60.0,0.1873403638601303,-0.0,-6.827305298884312e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71734619140625,0.0,0.0,9.388964099343866e-05,298.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,9.887042688205838e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176818847656,0.0,0.0,7.302534504560754e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,9.887035412248224e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,0.0004689972556661,287.6220397949219,294.1499938964844,287.54998779296875,285.6947937011719,288.6783142089844,287.56646728515625,287.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004243813455,5.9136882057941875e-09,0.001000418444164,-0.0145452534779906,0.0,0.0,0.0,-0.0077444850467145,60.0,0.1871643811464309,-0.0,-6.823825060564559e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,9.38654993660748e-05,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,9.884501196211204e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.715576171875,0.0,0.0,7.300657307496294e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152709960937,0.0,0.0,9.884493192657828e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7141418457031,0.0,0.0,0.0004688767076004,287.619873046875,294.1499938964844,287.54998779296875,285.6945495605469,288.6683959960937,287.5648498535156,287.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001668706536,5.883585618704501e-09,0.0010001609334722,-0.0144663965329527,0.0,0.0,0.0,-0.0077295615337789,60.0,0.186990424990654,-0.0,-6.820313558364435e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,9.381668496644124e-05,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,9.879360732156783e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,7.296860712813213e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,9.879352728603408e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,0.0004686328757088,287.6155700683594,294.1499938964844,287.54998779296875,285.6936340332031,288.6487731933594,287.56201171875,287.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705428926156e-09,0.0009996404405683,-0.0143069103360176,0.0,0.0,0.0,-0.0076993810944259,60.0,0.1866469830274582,-0.0,-6.813214525891453e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,9.381668496644124e-05,298.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113952636719,0.0,0.0,9.879360732156783e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,7.296860712813213e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,9.879352728603408e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,0.0004686328757088,287.6155700683594,294.1499938964844,287.54998779296875,285.6936340332031,288.6487731933594,287.56201171875,287.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705428926156e-09,0.0009996404405683,-0.0143069103360176,0.0,0.0,0.0,-0.0076993810944259,60.0,0.1866469830274582,-0.0,-6.813214525891453e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068786621094,0.0,0.0,9.376699017593636e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70721435546875,0.0,0.0,9.8741271358449e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071838378906,0.0,0.0,7.292994996532798e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068786621094,0.0,0.0,9.874119859887288e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,0.0004683846491388,287.611328125,294.1499938964844,287.54998779296875,285.6921691894531,288.6295166015625,287.55975341796875,287.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760733667869999e-09,0.0009991105180233,-0.0141445640474557,0.0,0.0,0.0,-0.0076686590909957,60.0,0.1863128840923309,-0.0,-6.805991858982452e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068786621094,0.0,0.0,9.376699017593636e-05,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70721435546875,0.0,0.0,9.8741271358449e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071838378906,0.0,0.0,7.292994996532798e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068786621094,0.0,0.0,9.874119859887288e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,0.0004683846491388,287.611328125,294.1499938964844,287.54998779296875,285.6921691894531,288.6295166015625,287.55975341796875,287.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760733667869999e-09,0.0009991105180233,-0.0141445640474557,0.0,0.0,0.0,-0.0076686590909957,60.0,0.1863128840923309,-0.0,-6.805991858982452e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,9.371680789627136e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,9.86884260782972e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030639648437,0.0,0.0,7.289091445272788e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,9.868834604276344e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016906738281,0.0,0.0,0.0004681339778471,287.6071472167969,294.1499938964844,287.54998779296875,285.69024658203125,288.610595703125,287.55792236328125,287.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.69814773143662e-09,0.0009985753567889,-0.0139806075021624,0.0,0.0,0.0,-0.0076376325450837,60.0,0.1859876364469528,-0.0,-6.798701690513553e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,9.371680789627136e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030944824219,0.0,0.0,9.86884260782972e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7030639648437,0.0,0.0,7.289091445272788e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027587890625,0.0,0.0,9.868834604276344e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016906738281,0.0,0.0,0.0004681339778471,287.6071472167969,294.1499938964844,287.54998779296875,285.69024658203125,288.610595703125,287.55792236328125,287.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.69814773143662e-09,0.0009985753567889,-0.0139806075021624,0.0,0.0,0.0,-0.0076376325450837,60.0,0.1859876364469528,-0.0,-6.798701690513553e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,9.366546873934568e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,9.86343657132238e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,7.285099127329886e-05,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,9.863429295364769e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,0.000467877543997,287.6029968261719,294.1499938964844,287.54998779296875,285.6879577636719,288.592041015625,287.5564880371094,287.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.634131383658314e-09,0.0009980279719457,-0.0138129033148288,0.0,0.0,0.0,-0.0076058967970311,60.0,0.1856700628995895,-0.0,-6.791248807758167e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,9.366546873934568e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990051269531,0.0,0.0,9.86343657132238e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.698974609375,0.0,0.0,7.285099127329886e-05,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986694335937,0.0,0.0,9.863429295364769e-05,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,0.000467877543997,287.6029968261719,294.1499938964844,287.54998779296875,285.6879577636719,288.592041015625,287.5564880371094,287.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.634131383658314e-09,0.0009980279719457,-0.0138129033148288,0.0,0.0,0.0,-0.0076058967970311,60.0,0.1856700628995895,-0.0,-6.791248807758167e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,9.363888239022344e-05,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,9.860636055236682e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,7.283030572580174e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966552734375,0.0,0.0,9.860628779279068e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955871582031,0.0,0.0,0.0004677447141148,287.6009521484375,294.1499938964844,287.54998779296875,285.68670654296875,288.5829162597656,287.5558776855469,287.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977499721571,5.600972574626439e-09,0.0009977443842217,-0.0137260351330041,0.0,0.0,0.0,-0.0075894580222666,60.0,0.1855142265558242,-0.0,-6.787390560702988e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946105957031,0.0,0.0,9.361195407109336e-05,298.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,9.857800614554436e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,7.280936551978812e-05,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,9.85779333859682e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,0.0004676102253142,287.59893798828125,294.1499938964844,287.54998779296875,285.68536376953125,288.5738830566406,287.55535888671875,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974626591429,5.567398542183355e-09,0.0009974571876227,-0.0136380800977349,0.0,0.0,0.0,-0.007572813425213,60.0,0.1853592842817306,-0.0,-6.783484707284515e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,9.356128430226818e-05,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,9.852464427240192e-05,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,7.276995165739208e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,9.85245715128258e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,0.0004673571384046,287.59521484375,294.1499938964844,287.54998779296875,285.68280029296875,288.557373046875,287.554443359375,287.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969224920496,5.5042153057627274e-09,0.0009969170205295,-0.0134725561365485,0.0,0.0,0.0,-0.0075414916500449,60.0,0.1850759834051132,-0.0,-6.77613698485402e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905822753906,0.0,0.0,9.355664951726794e-05,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,9.851976938080044e-05,298.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,7.276635005837306e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,9.851969662122428e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6895751953125,0.0,0.0,0.0004673340008594,287.5948791503906,294.1499938964844,287.54998779296875,285.6825866699219,288.5559387207031,287.55438232421875,287.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968731319531,5.498439925588627e-09,0.000996867660433,-0.0134574249386787,0.0,0.0,0.0,-0.0075386287644505,60.0,0.1850515156984329,-0.0,-6.775465521968729e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,9.349802712677048e-05,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,9.845803288044408e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,7.272075163200498e-05,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,9.845796739682557e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,0.0004670411872211,287.5909118652344,294.1499938964844,287.54998779296875,285.6796569824219,288.53839111328125,287.5535888671875,287.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.425348614807035e-09,0.0009962426265701,-0.0132659431546926,0.0,0.0,0.0,-0.0075023942627012,60.0,0.1847467571496963,-0.0,-6.766970983562717e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,9.349802712677048e-05,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869506835937,0.0,0.0,9.845803288044408e-05,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,7.272075163200498e-05,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,9.845796739682557e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,0.0004670411872211,287.5909118652344,294.1499938964844,287.54998779296875,285.6796569824219,288.53839111328125,287.5535888671875,287.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.425348614807035e-09,0.0009962426265701,-0.0132659431546926,0.0,0.0,0.0,-0.0075023942627012,60.0,0.1847467571496963,-0.0,-6.766970983562717e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,9.343645069748165e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,9.839318954618648e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,7.267286127898842e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,9.839312406256796e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816711425781,0.0,0.0,0.0004667336179409,287.58697509765625,294.1499938964844,287.54998779296875,285.6766662597656,288.5211486816406,287.552978515625,287.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648138001561,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1844435334205627,-0.0,-6.758054382771661e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,9.343645069748165e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829833984375,0.0,0.0,9.839318954618648e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,7.267286127898842e-05,297.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,9.839312406256796e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816711425781,0.0,0.0,0.0004667336179409,287.58697509765625,294.1499938964844,287.54998779296875,285.6766662597656,288.5211486816406,287.552978515625,287.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575804475786e-09,0.0009955861605703,-0.0130648138001561,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1844435334205627,-0.0,-6.758054382771661e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787414550781,0.0,0.0,9.337181836599484e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,9.83251229627058e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,7.262258441187441e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,9.832505020312964e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,0.0004664107400458,287.5830993652344,294.1499938964844,287.54998779296875,285.6736755371094,288.50421142578125,287.5524597167969,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.267989156010344e-09,0.0009948969818651,-0.0128536913543939,0.0,0.0,0.0,-0.007424384355545,60.0,0.1841413676738739,-0.0,-6.748701508740852e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787414550781,0.0,0.0,9.337181836599484e-05,298.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,9.83251229627058e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,7.262258441187441e-05,297.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67877197265625,0.0,0.0,9.832505020312964e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777648925781,0.0,0.0,0.0004664107400458,287.5830993652344,294.1499938964844,287.54998779296875,285.6736755371094,288.50421142578125,287.5524597167969,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.267989156010344e-09,0.0009948969818651,-0.0128536913543939,0.0,0.0,0.0,-0.007424384355545,60.0,0.1841413676738739,-0.0,-6.748701508740852e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,9.333823254564776e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771545410156,0.0,0.0,9.828975453274325e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771240234375,0.0,0.0,7.25964637240395e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768493652344,0.0,0.0,9.828968904912472e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,0.000466242985567,287.5811767578125,294.1499938964844,287.54998779296875,285.6722412109375,288.4958801269531,287.55224609375,287.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945441270247,5.226121757573311e-09,0.0009945390047505,-0.0127440057694911,0.0,0.0,0.0,-0.0074036284349858,60.0,0.1839907765388488,-0.0,-6.74384494914193e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
