time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350160,298.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,9.330413013231008e-05,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752014160156,0.0,0.0,9.825384768191724e-05,298.2083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,7.25699428585358e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748962402344,0.0,0.0,9.825378219829872e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739196777344,0.0,0.0,0.0004660726699512,287.5792541503906,294.1499938964844,287.54998779296875,285.6708068847656,288.48760986328125,287.55206298828125,287.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941805619746,5.1836113179604135e-09,0.0009941754397004,-0.0126326354220509,0.0,0.0,0.0,-0.0073825540021061,60.0,0.183840125799179,-0.0,-6.738915203641227e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,9.323504491476342e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,9.818109538173304e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,7.251620991155505e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,9.81810298981145e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,0.0004657275567296,287.5754699707031,294.1499938964844,287.54998779296875,285.6681213378906,288.47125244140625,287.5517272949219,287.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097481992066832e-09,0.0009934392292052,-0.0124069890007376,0.0,0.0,0.0,-0.0073398575186729,60.0,0.1835398972034454,-0.0,-6.728932788746533e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,9.323504491476342e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,9.818109538173304e-05,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,7.251620991155505e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67108154296875,0.0,0.0,9.81810298981145e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,0.0004657275567296,287.5754699707031,294.1499938964844,287.54998779296875,285.6681213378906,288.47125244140625,287.5517272949219,287.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097481992066832e-09,0.0009934392292052,-0.0124069890007376,0.0,0.0,0.0,-0.0073398575186729,60.0,0.1835398972034454,-0.0,-6.728932788746533e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,9.316456998931244e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,9.810688061406836e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,7.24613928468898e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672668457031,0.0,0.0,9.810681513044985e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,0.0004653755459003,287.5717468261719,294.1499938964844,287.54998779296875,285.66571044921875,288.4552001953125,287.5514221191406,287.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992692890577,5.009628267771404e-09,0.0009926878847181,-0.0121768219396471,0.0,0.0,0.0,-0.007296304218471,60.0,0.1832419782876968,-0.0,-6.718758527313184e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.667236328125,0.0,0.0,9.316456998931244e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,9.810688061406836e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,7.24613928468898e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672668457031,0.0,0.0,9.810681513044985e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,0.0004653755459003,287.5717468261719,294.1499938964844,287.54998779296875,285.66571044921875,288.4552001953125,287.5514221191406,287.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992692890577,5.009628267771404e-09,0.0009926878847181,-0.0121768219396471,0.0,0.0,0.0,-0.007296304218471,60.0,0.1832419782876968,-0.0,-6.718758527313184e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634826660156,0.0,0.0,9.309377492172644e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,9.803232387639582e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,7.240632839966565e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634826660156,0.0,0.0,9.80322583927773e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,0.0004650218761526,287.56805419921875,294.1499938964844,287.54998779296875,285.66363525390625,288.439453125,287.5512084960937,287.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.9213682018489635e-09,0.0009919331641867,-0.0119455885142087,0.0,0.0,0.0,-0.007252549752593,60.0,0.1829477250576019,-0.0,-6.70854518602937e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634826660156,0.0,0.0,9.309377492172644e-05,298.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,9.803232387639582e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,7.240632839966565e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634826660156,0.0,0.0,9.80322583927773e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,0.0004650218761526,287.56805419921875,294.1499938964844,287.54998779296875,285.66363525390625,288.439453125,287.5512084960937,287.2816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.9213682018489635e-09,0.0009919331641867,-0.0119455885142087,0.0,0.0,0.0,-0.007252549752593,60.0,0.1829477250576019,-0.0,-6.70854518602937e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,9.302379476139322e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,9.795863297767936e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,7.235189696075395e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597595214844,0.0,0.0,9.795856749406084e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,0.0004646723391488,287.5643920898437,294.1499938964844,287.54998779296875,285.6619567871094,288.4239807128906,287.5509948730469,287.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991192064248,4.834132205644437e-09,0.0009911871748045,-0.0117170372977852,0.0,0.0,0.0,-0.0072093028575181,60.0,0.1826589405536651,-0.0,-6.698457610809784e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,9.302379476139322e-05,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,9.795863297767936e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600341796875,0.0,0.0,7.235189696075395e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597595214844,0.0,0.0,9.795856749406084e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588134765625,0.0,0.0,0.0004646723391488,287.5643920898437,294.1499938964844,287.54998779296875,285.6619567871094,288.4239807128906,287.5509948730469,287.2818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991192064248,4.834132205644437e-09,0.0009911871748045,-0.0117170372977852,0.0,0.0,0.0,-0.0072093028575181,60.0,0.1826589405536651,-0.0,-6.698457610809784e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65789794921875,0.0,0.0,9.298983786720784e-05,298.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,9.792287164600566e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581726074219,0.0,0.0,7.232548523461446e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,9.792280616238712e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.656982421875,0.0,0.0,0.0004645027220249,287.5626220703125,294.1499938964844,287.54998779296875,285.66131591796875,288.4163818359375,287.5509338378906,287.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908297797665,4.7917998458046895e-09,0.0009908250067383,-0.011606128886342,0.0,0.0,0.0,-0.0071883159689605,60.0,0.1825183480978012,-0.0,-6.693565524074074e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,9.295670315623283e-05,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563720703125,0.0,0.0,9.788798342924564e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,7.229972106870264e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,9.788791794562712e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551513671875,0.0,0.0,0.0004643372376449,287.5608215332031,294.1499938964844,287.54998779296875,285.6607971191406,288.4089050292969,287.5508728027344,287.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904768085107,4.750499105199424e-09,0.0009904720354825,-0.0114979241043329,0.0,0.0,0.0,-0.0071678422391414,60.0,0.1823807209730148,-0.0,-6.688794229603445e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,9.28917361306958e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,9.781956759979948e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,7.224918954307213e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,9.781950211618096e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,0.0004640127008315,287.5572814941406,294.1499938964844,287.54998779296875,285.6601867675781,288.3940124511719,287.5507202148437,287.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897837880998,4.669506559196179e-09,0.000989779131487,-0.011285725980997,0.0,0.0,0.0,-0.0071276891976594,60.0,0.1821082830429077,-0.0,-6.679442066115372e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,9.28917361306958e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,9.781956759979948e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,7.224918954307213e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,9.781950211618096e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514892578125,0.0,0.0,0.0004640127008315,287.5572814941406,294.1499938964844,287.54998779296875,285.6601867675781,288.3940124511719,287.5507202148437,287.2822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897837880998,4.669506559196179e-09,0.000989779131487,-0.011285725980997,0.0,0.0,0.0,-0.0071276891976594,60.0,0.1821082830429077,-0.0,-6.679442066115372e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,9.2831214715261e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,9.775583748705684e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,7.220211409730837e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488037109375,0.0,0.0,9.775577200343832e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,0.0004637103993445,287.55377197265625,294.1499938964844,287.54998779296875,285.6602783203125,288.3793640136719,287.5506286621094,287.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891384979709,4.594054026085814e-09,0.0009891339577734,-0.0110880425199866,0.0,0.0,0.0,-0.0070902844890952,60.0,0.1818469315767288,-0.0,-6.670735785974102e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487731933594,0.0,0.0,9.2831214715261e-05,298.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,9.775583748705684e-05,298.1950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,7.220211409730837e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488037109375,0.0,0.0,9.775577200343832e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478881835937,0.0,0.0,0.0004637103993445,287.55377197265625,294.1499938964844,287.54998779296875,285.6602783203125,288.3793640136719,287.5506286621094,287.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891384979709,4.594054026085814e-09,0.0009891339577734,-0.0110880425199866,0.0,0.0,0.0,-0.0070902844890952,60.0,0.1818469315767288,-0.0,-6.670735785974102e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.277634671889246e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,9.7698051831685e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,7.215944060590118e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,9.769799362402408e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,0.0004634363285731,287.5503234863281,294.1499938964844,287.54998779296875,285.6610717773437,288.3650207519531,287.550537109375,287.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885535109788,4.5256469682897205e-09,0.0009885489707812,-0.0109088160097599,0.0,0.0,0.0,-0.0070563717745244,60.0,0.1815991103649139,-0.0,-6.662847340521695e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6451721191406,0.0,0.0,9.277634671889246e-05,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454772949219,0.0,0.0,9.7698051831685e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454467773437,0.0,0.0,7.215944060590118e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,9.769799362402408e-05,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,0.0004634363285731,287.5503234863281,294.1499938964844,287.54998779296875,285.6610717773437,288.3650207519531,287.550537109375,287.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885535109788,4.5256469682897205e-09,0.0009885489707812,-0.0109088160097599,0.0,0.0,0.0,-0.0070563717745244,60.0,0.1815991103649139,-0.0,-6.662847340521695e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,9.272807801607996e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,9.764722199179232e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,7.212188938865438e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,9.76471637841314e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,0.0004631952324416,287.5469055175781,294.1499938964844,287.54998779296875,285.6626892089844,288.3509216308594,287.5504455566406,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880387224256,4.465460445857161e-09,0.0009880342986434,-0.0107511263340711,0.0,0.0,0.0,-0.0070265345275402,60.0,0.1813665926456451,-0.0,-6.655910311792469e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,9.272807801607996e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,9.764722199179232e-05,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6418762207031,0.0,0.0,7.212188938865438e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,9.76471637841314e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,0.0004631952324416,287.5469055175781,294.1499938964844,287.54998779296875,285.6626892089844,288.3509216308594,287.5504455566406,287.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880387224256,4.465460445857161e-09,0.0009880342986434,-0.0107511263340711,0.0,0.0,0.0,-0.0070265345275402,60.0,0.1813665926456451,-0.0,-6.655910311792469e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,9.270484588341787e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,9.762276022229344e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,7.210382318589836e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,9.762270201463252e-05,298.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,0.0004630791954696,287.5451965332031,294.1499938964844,287.54998779296875,285.6638488769531,288.3439025878906,287.5504150390625,287.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877909906208,4.43649650350153e-09,0.0009877865668386,-0.0106752393767237,0.0,0.0,0.0,-0.0070121753960847,60.0,0.1812525540590286,-0.0,-6.652573603105338e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380920410156,0.0,0.0,9.268665598938242e-05,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,9.760360262589528e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63836669921875,0.0,0.0,7.208967144833878e-05,297.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,9.760353714227676e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,0.0004629883042071,287.54351806640625,294.1499938964844,287.54998779296875,285.66522216796875,288.3370361328125,287.5503845214844,287.2830505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875972755253,4.413807097591871e-09,0.0009875928517431,-0.0106157921254634,0.0,0.0,0.0,-0.0070009287446737,60.0,0.1811489015817642,-0.0,-6.649960226923214e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,9.265472181141376e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,9.756997314980254e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,7.206483860500157e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,9.756991494214162e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,0.0004628288152161,287.5401916503906,294.1499938964844,287.54998779296875,285.6687316894531,288.32342529296875,287.5503234863281,287.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872562950477,4.373978068628048e-09,0.0009872519876807,-0.0105114402249455,0.0,0.0,0.0,-0.0069811823777854,60.0,0.1809512823820114,-0.0,-6.645373673563881e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,9.265472181141376e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348876953125,0.0,0.0,9.756997314980254e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,7.206483860500157e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346130371094,0.0,0.0,9.756991494214162e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6337280273437,0.0,0.0,0.0004628288152161,287.5401916503906,294.1499938964844,287.54998779296875,285.6687316894531,288.32342529296875,287.5503234863281,287.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872562950477,4.373978068628048e-09,0.0009872519876807,-0.0105114402249455,0.0,0.0,0.0,-0.0069811823777854,60.0,0.1809512823820114,-0.0,-6.645373673563881e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,9.26319626159966e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,9.754600614542142e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,7.204713620012626e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,9.75459479377605e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,0.0004627151647582,287.53692626953125,294.1499938964844,287.54998779296875,285.6732788085937,288.31005859375,287.55029296875,287.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870134526863,4.345583004550235e-09,0.0009870091453194,-0.0104370443150401,0.0,0.0,0.0,-0.0069671059027314,60.0,0.1807735562324524,-0.0,-6.642105176979386e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,9.26319626159966e-05,298.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,9.754600614542142e-05,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,7.204713620012626e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311340332031,0.0,0.0,9.75459479377605e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,0.0004627151647582,287.53692626953125,294.1499938964844,287.54998779296875,285.6732788085937,288.31005859375,287.55029296875,287.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870134526863,4.345583004550235e-09,0.0009870091453194,-0.0104370443150401,0.0,0.0,0.0,-0.0069671059027314,60.0,0.1807735562324524,-0.0,-6.642105176979386e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.627685546875,0.0,0.0,9.261917875846848e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,9.753254562383518e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,7.203719724202529e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,9.753248741617426e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,0.0004626513109542,287.5336608886719,294.1499938964844,287.54998779296875,285.6789245605469,288.2969055175781,287.5502319335937,287.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868768975138,4.329613556564027e-09,0.0009868725901469,-0.0103952027857303,0.0,0.0,0.0,-0.0069591887295246,60.0,0.1806167364120483,-0.0,-6.640267002921973e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.627685546875,0.0,0.0,9.261917875846848e-05,298.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,9.753254562383518e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,7.203719724202529e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,9.753248741617426e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,0.0004626513109542,287.5336608886719,294.1499938964844,287.54998779296875,285.6789245605469,288.2969055175781,287.5502319335937,287.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868768975138,4.329613556564027e-09,0.0009868725901469,-0.0103952027857303,0.0,0.0,0.0,-0.0069591887295246,60.0,0.1806167364120483,-0.0,-6.640267002921973e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,9.261639934265986e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,9.752961341291666e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,7.203502900665626e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,9.752955520525576e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234741210937,0.0,0.0,0.0004626374284271,287.53045654296875,294.1499938964844,287.54998779296875,285.6856384277344,288.2839660644531,287.5502014160156,287.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868468623608,4.326103475449372e-09,0.0009868424385786,-0.010386005975306,0.0,0.0,0.0,-0.0069574485532939,60.0,0.1804816126823425,-0.0,-6.639862704105326e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,9.261639934265986e-05,298.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.62457275390625,0.0,0.0,9.752961341291666e-05,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,7.203502900665626e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242980957031,0.0,0.0,9.752955520525576e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234741210937,0.0,0.0,0.0004626374284271,287.53045654296875,294.1499938964844,287.54998779296875,285.6856384277344,288.2839660644531,287.5502014160156,287.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868468623608,4.326103475449372e-09,0.0009868424385786,-0.010386005975306,0.0,0.0,0.0,-0.0069574485532939,60.0,0.1804816126823425,-0.0,-6.639862704105326e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.261733066523448e-05,298.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62286376953125,0.0,0.0,9.753059566719458e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228332519531,0.0,0.0,7.203574932646006e-05,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,9.753053745953366e-05,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,0.0004626420559361,287.52886962890625,294.1499938964844,287.54998779296875,285.6893615722656,288.2775573730469,287.5502014160156,287.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868566412478,4.327240787915798e-09,0.0009868523338809,-0.0103889862075448,0.0,0.0,0.0,-0.0069580124691128,60.0,0.1804192662239074,-0.0,-6.639994154511443e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,9.262264211429284e-05,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,9.753619087859988e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62115478515625,0.0,0.0,7.203988207038492e-05,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,9.753613267093896e-05,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6201171875,0.0,0.0,0.0004626685986295,287.5272827148437,294.1499938964844,287.54998779296875,285.6933288574219,288.271240234375,287.5501708984375,287.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869132190942,4.33383995357417e-09,0.0009869089117273,-0.0104062771424651,0.0,0.0,0.0,-0.00696128513664,60.0,0.1803666353225708,-0.0,-6.640753724695969e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,9.263756510335952e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178283691406,0.0,0.0,9.75518996710889e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,7.205148722277954e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,9.75518487393856e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,0.0004627431626431,287.524169921875,294.1499938964844,287.54998779296875,285.701904296875,288.2587585449219,287.5501403808594,287.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870715439319,4.352390892137237e-09,0.000987067236565,-0.0104548810049891,0.0,0.0,0.0,-0.0069704800844192,60.0,0.1802716851234436,-0.0,-6.642888905616928e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,9.263756510335952e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178283691406,0.0,0.0,9.75518996710889e-05,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177978515625,0.0,0.0,7.205148722277954e-05,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,9.75518487393856e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,0.0004627431626431,287.524169921875,294.1499938964844,287.54998779296875,285.701904296875,288.2587585449219,287.5501403808594,287.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870715439319,4.352390892137237e-09,0.000987067236565,-0.0104548810049891,0.0,0.0,0.0,-0.0069704800844192,60.0,0.1802716851234436,-0.0,-6.642888905616928e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,9.266016422770916e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,9.75756993284449e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,7.206906593637541e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,9.757564112078398e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,0.0004628560564015,287.52105712890625,294.1499938964844,287.54998779296875,285.7112731933594,288.2464904785156,287.5501403808594,287.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873120579868,4.380507512280474e-09,0.0009873076342046,-0.0105285476893186,0.0,0.0,0.0,-0.0069844187237322,60.0,0.1801945567131042,-0.0,-6.646125427778315e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,9.266016422770916e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,9.75756993284449e-05,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,7.206906593637541e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,9.757564112078398e-05,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61346435546875,0.0,0.0,0.0004628560564015,287.52105712890625,294.1499938964844,287.54998779296875,285.7112731933594,288.2464904785156,287.5501403808594,287.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873120579868,4.380507512280474e-09,0.0009873076342046,-0.0105285476893186,0.0,0.0,0.0,-0.0069844187237322,60.0,0.1801945567131042,-0.0,-6.646125427778315e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,9.268909343518315e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,9.760616376297548e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,7.209157047327608e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,9.760610555531456e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,0.0004630005860235,287.5180053710937,294.1499938964844,287.54998779296875,285.7214050292969,288.2343444824219,287.55010986328125,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876200929284,4.416509824523018e-09,0.0009876156691461,-0.0106228748336434,0.0,0.0,0.0,-0.0070022670552134,60.0,0.1801307499408722,-0.0,-6.650271444641477e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,9.268909343518315e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,9.760616376297548e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112060546875,0.0,0.0,7.209157047327608e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,9.760610555531456e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,0.0004630005860235,287.5180053710937,294.1499938964844,287.54998779296875,285.7214050292969,288.2343444824219,287.55010986328125,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876200929284,4.416509824523018e-09,0.0009876156691461,-0.0106228748336434,0.0,0.0,0.0,-0.0070022670552134,60.0,0.1801307499408722,-0.0,-6.650271444641477e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,9.27244545891881e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,9.764340211404487e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,7.211907359305769e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,9.764334390638396e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069030761719,0.0,0.0,0.0004631772171705,287.51495361328125,294.1499938964844,287.54998779296875,285.732177734375,288.2224426269531,287.5500793457031,287.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.460528391092566e-09,0.0009879920398816,-0.0107382042333483,0.0,0.0,0.0,-0.0070240888744592,60.0,0.1800840049982071,-0.0,-6.65534187760386e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,9.27244545891881e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6079406738281,0.0,0.0,9.764340211404487e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60791015625,0.0,0.0,7.211907359305769e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6076965332031,0.0,0.0,9.764334390638396e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069030761719,0.0,0.0,0.0004631772171705,287.51495361328125,294.1499938964844,287.54998779296875,285.732177734375,288.2224426269531,287.5500793457031,287.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.460528391092566e-09,0.0009879920398816,-0.0107382042333483,0.0,0.0,0.0,-0.0070240888744592,60.0,0.1800840049982071,-0.0,-6.65534187760386e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
