time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352500,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,9.2744710855186e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,9.766472794581205e-05,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062927246094,0.0,0.0,7.21348260412924e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6060791015625,0.0,0.0,9.766466973815112e-05,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,0.000463278411189,287.5134582519531,294.1499938964844,287.54998779296875,285.73779296875,288.21661376953125,287.5500793457031,287.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882120648398,4.485740667803384e-09,0.0009882076410576,-0.0108042610809206,0.0,0.0,0.0,-0.0070365881547331,60.0,0.1800672113895416,-0.0,-6.658247286850384e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,9.276539640268312e-05,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,9.768651216290893e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047058105469,0.0,0.0,7.215091318357736e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,9.76864612312056e-05,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,0.0004633817297872,287.5119934082031,294.1499938964844,287.54998779296875,285.7435302734375,288.2108154296875,287.5500793457031,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884324390441,4.511495621528638e-09,0.0009884278988465,-0.0108717400580644,0.0,0.0,0.0,-0.0070493561215698,60.0,0.1800518482923507,-0.0,-6.66121593440039e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,9.280984522774816e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,9.773331112228334e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,7.218548125820234e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,9.773326019058004e-05,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,0.0004636037629097,287.509033203125,294.1499938964844,287.54998779296875,285.75537109375,288.1993103027344,287.5500793457031,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566831357522005e-09,0.0009889010107144,-0.0110167190432548,0.0,0.0,0.0,-0.0070767877623438,60.0,0.1800278276205063,-0.0,-6.667595897624778e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,9.280984522774816e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015014648437,0.0,0.0,9.773331112228334e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014709472656,0.0,0.0,7.218548125820234e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,9.773326019058004e-05,298.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004943847656,0.0,0.0,0.0004636037629097,287.509033203125,294.1499938964844,287.54998779296875,285.75537109375,288.1993103027344,287.5500793457031,287.2848815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566831357522005e-09,0.0009889010107144,-0.0110167190432548,0.0,0.0,0.0,-0.0070767877623438,60.0,0.1800278276205063,-0.0,-6.667595897624778e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,9.285801206715404e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59832763671875,0.0,0.0,9.778403909876944e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,7.222294516395777e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,9.778398816706611e-05,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,0.0004638443933799,287.5061340332031,294.1499938964844,287.54998779296875,285.7676086425781,288.18804931640625,287.550048828125,287.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894184768199,4.626810046204355e-09,0.0009894139366224,-0.0111738629639148,0.0,0.0,0.0,-0.0071065220981836,60.0,0.1800136566162109,-0.0,-6.674514452242877e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,9.285801206715404e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59832763671875,0.0,0.0,9.778403909876944e-05,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,7.222294516395777e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,9.778398816706611e-05,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,0.0004638443933799,287.5061340332031,294.1499938964844,287.54998779296875,285.7676086425781,288.18804931640625,287.550048828125,287.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894184768199,4.626810046204355e-09,0.0009894139366224,-0.0111738629639148,0.0,0.0,0.0,-0.0071065220981836,60.0,0.1800136566162109,-0.0,-6.674514452242877e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,9.290847810916604e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,9.783718269318342e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,7.22621989552863e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,9.783713176148012e-05,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,0.0004640964907594,287.50323486328125,294.1499938964844,287.54998779296875,285.7802124023437,288.17694091796875,287.550048828125,287.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896464489520895e-09,0.0009899511933326,-0.011338491924107,0.0,0.0,0.0,-0.007137672509998,60.0,0.1800061762332916,-0.0,-6.681766961946779e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,9.290847810916604e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,9.783718269318342e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,7.22621989552863e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,9.783713176148012e-05,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941772460937,0.0,0.0,0.0004640964907594,287.50323486328125,294.1499938964844,287.54998779296875,285.7802124023437,288.17694091796875,287.550048828125,287.2851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.6896464489520895e-09,0.0009899511933326,-0.011338491924107,0.0,0.0,0.0,-0.007137672509998,60.0,0.1800061762332916,-0.0,-6.681766961946779e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,9.296049393014982e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,9.7891956102103e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,7.230265327962115e-05,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,9.78919051703997e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,0.0004643563297577,287.5003967285156,294.1499938964844,287.54998779296875,285.79302978515625,288.16607666015625,287.550048828125,287.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905097540467,4.754415972030301e-09,0.0009905050974339,-0.0115081863477826,0.0,0.0,0.0,-0.0071697817184031,60.0,0.1800038665533065,-0.0,-6.689246845326124e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,9.296049393014982e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.592041015625,0.0,0.0,9.7891956102103e-05,298.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920104980469,0.0,0.0,7.230265327962115e-05,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918273925781,0.0,0.0,9.78919051703997e-05,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,0.0004643563297577,287.5003967285156,294.1499938964844,287.54998779296875,285.79302978515625,288.16607666015625,287.550048828125,287.28533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905097540467,4.754415972030301e-09,0.0009905050974339,-0.0115081863477826,0.0,0.0,0.0,-0.0071697817184031,60.0,0.1800038665533065,-0.0,-6.689246845326124e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,9.298683289671315e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,9.791968477657063e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904846191406,0.0,0.0,7.232313510030508e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902709960937,0.0,0.0,9.791963384486736e-05,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,0.0004644878790713,287.4989929199219,294.1499938964844,287.54998779296875,285.7995300292969,288.16070556640625,287.550048828125,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990790198557,4.787205298839581e-09,0.0009907854255288,-0.0115940924733877,0.0,0.0,0.0,-0.0071860370226204,60.0,0.1800043433904647,-0.0,-6.693034748650464e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887145996094,0.0,0.0,9.30131645873189e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,9.79474134510383e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58892822265625,0.0,0.0,7.2343616920989e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887145996094,0.0,0.0,9.794736979529262e-05,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,0.000464619428385,287.4975891113281,294.1499938964844,287.54998779296875,285.8060607910156,288.1553955078125,287.550048828125,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910706430673,4.819997290184119e-09,0.0009910658700391,-0.0116800051182508,0.0,0.0,0.0,-0.0072022932581603,60.0,0.18000528216362,-0.0,-6.69682407306027e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,9.306570427725092e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,9.800273983273657e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,7.238447869895026e-05,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,9.800268890103324e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,0.0004648818576242,287.4948425292969,294.1499938964844,287.54998779296875,285.8191833496094,288.1448974609375,287.5500183105469,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.885416071687132e-09,0.0009916252456605,-0.0118513982743024,0.0,0.0,0.0,-0.0072347242385149,60.0,0.1800077408552169,-0.0,-6.704387089939702e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,9.306570427725092e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,9.800273983273657e-05,298.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858764648437,0.0,0.0,7.238447869895026e-05,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,9.800268890103324e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849304199219,0.0,0.0,0.0004648818576242,287.4948425292969,294.1499938964844,287.54998779296875,285.8191833496094,288.1448974609375,287.5500183105469,287.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.885416071687132e-09,0.0009916252456605,-0.0118513982743024,0.0,0.0,0.0,-0.0072347242385149,60.0,0.1800077408552169,-0.0,-6.704387089939702e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,9.31173490243964e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,9.805712761590256e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,7.242464926093817e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,9.805707668419927e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,0.0004651398630812,287.4920959472656,294.1499938964844,287.54998779296875,285.8323059082031,288.1345520019531,287.5500183105469,287.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921800810843,4.9497272947007795e-09,0.0009921751916408,-0.012019888497889,0.0,0.0,0.0,-0.0072666062042117,60.0,0.1800102889537811,-0.0,-6.711826472383109e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,9.31173490243964e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,9.805712761590256e-05,298.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,7.242464926093817e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826110839844,0.0,0.0,9.805707668419927e-05,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,0.0004651398630812,287.4920959472656,294.1499938964844,287.54998779296875,285.8323059082031,288.1345520019531,287.5500183105469,287.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921800810843,4.9497272947007795e-09,0.0009921751916408,-0.012019888497889,0.0,0.0,0.0,-0.0072666062042117,60.0,0.1800102889537811,-0.0,-6.711826472383109e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,9.316745126852766e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,9.810988558456302e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,7.246361928991973e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,9.810984192881732e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,0.0004653901560232,287.4893798828125,294.1499938964844,287.54998779296875,285.8453674316406,288.1244201660156,287.5500183105469,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927136125043,5.012114723257355e-09,0.0009927086066454,-0.0121833374723792,0.0,0.0,0.0,-0.0072975344955921,60.0,0.1800114065408706,-0.0,-6.719047007663903e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57958984375,0.0,0.0,9.316745126852766e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,9.810988558456302e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798034667969,0.0,0.0,7.246361928991973e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5796203613281,0.0,0.0,9.810984192881732e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57891845703125,0.0,0.0,0.0004653901560232,287.4893798828125,294.1499938964844,287.54998779296875,285.8453674316406,288.1244201660156,287.5500183105469,287.2859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927136125043,5.012114723257355e-09,0.0009927086066454,-0.0121833374723792,0.0,0.0,0.0,-0.0072975344955921,60.0,0.1800114065408706,-0.0,-6.719047007663903e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,9.32155890041031e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,9.816057718126105e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,7.250105409184471e-05,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,9.816052624955772e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,0.0004656305827666,287.4867248535156,294.1499938964844,287.54998779296875,285.8583068847656,288.11444091796875,287.5500183105469,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932261891663,5.072050779375559e-09,0.0009932211833074,-0.0123403621837496,0.0,0.0,0.0,-0.0073272469453513,60.0,0.1800100654363632,-0.0,-6.725986878564072e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,9.32155890041031e-05,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57684326171875,0.0,0.0,9.816057718126105e-05,298.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,7.250105409184471e-05,297.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,9.816052624955772e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,0.0004656305827666,287.4867248535156,294.1499938964844,287.54998779296875,285.8583068847656,288.11444091796875,287.5500183105469,287.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932261891663,5.072050779375559e-09,0.0009932211833074,-0.0123403621837496,0.0,0.0,0.0,-0.0073272469453513,60.0,0.1800100654363632,-0.0,-6.725986878564072e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,9.32384136831388e-05,298.04833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,9.81846169452183e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753479003906,0.0,0.0,7.251881470438093e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751647949219,0.0,0.0,9.8184566013515e-05,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,0.0004657446406781,287.48541259765625,294.1499938964844,287.54998779296875,285.8646850585937,288.1095275878906,287.5500183105469,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934691479429,5.100474709252012e-09,0.0009934640256687,-0.0124148298054933,0.0,0.0,0.0,-0.007341337390244,60.0,0.1800076067447662,-0.0,-6.72928024414432e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,9.326115832664073e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,9.820856212172656e-05,298.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738525390625,0.0,0.0,7.253650255734101e-05,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736694335937,0.0,0.0,9.820851846598087e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,0.0004658582329284,287.4841003417969,294.1499938964844,287.54998779296875,285.8710021972656,288.1046447753906,287.5500183105469,287.2862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937114082276,5.128792057718101e-09,0.0009937062859535,-0.012489017099142,0.0,0.0,0.0,-0.0073553756810724,60.0,0.1800048500299453,-0.0,-6.732560819955324e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,9.330374450655654e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,9.82534111244604e-05,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,7.256962271640077e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,9.82533601927571e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,0.000466070981929,287.4814758300781,294.1499938964844,287.54998779296875,285.8834228515625,288.0950012207031,287.5500183105469,287.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941649623215,5.181818973909458e-09,0.0009941598400473,-0.0126279396936297,0.0,0.0,0.0,-0.0073816636577248,60.0,0.1799953877925872,-0.0,-6.738707725162385e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,9.330374450655654e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,9.82534111244604e-05,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,7.256962271640077e-05,297.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707397460937,0.0,0.0,9.82533601927571e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,0.000466070981929,287.4814758300781,294.1499938964844,287.54998779296875,285.8834228515625,288.0950012207031,287.5500183105469,287.2863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941649623215,5.181818973909458e-09,0.0009941598400473,-0.0126279396936297,0.0,0.0,0.0,-0.0073816636577248,60.0,0.1799953877925872,-0.0,-6.738707725162385e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,9.334298374596985e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.829472401179372e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,7.260013808263466e-05,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.829468035604803e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,0.0004662669671233,287.4789123535156,294.1499938964844,287.54998779296875,285.8954467773437,288.08551025390625,287.5500183105469,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945827769115,5.230666566546915e-09,0.000994577538222,-0.0127559136599302,0.0,0.0,0.0,-0.00740587990731,60.0,0.1799803525209427,-0.0,-6.744372171851867e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678100585937,0.0,0.0,9.334298374596985e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.829472401179372e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,7.260013808263466e-05,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.829468035604803e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,0.0004662669671233,287.4789123535156,294.1499938964844,287.54998779296875,285.8954467773437,288.08551025390625,287.5500183105469,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945827769115,5.230666566546915e-09,0.000994577538222,-0.0127559136599302,0.0,0.0,0.0,-0.00740587990731,60.0,0.1799803525209427,-0.0,-6.744372171851867e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.337891242466868e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.833255899138749e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,7.262808503583074e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.83325153356418e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,0.0004664464795496,287.47637939453125,294.1499938964844,287.54998779296875,285.9070129394531,288.076171875,287.5500183105469,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.275400116744322e-09,0.0009949601953849,-0.0128731066361069,0.0,0.0,0.0,-0.007428057026118,60.0,0.1799594610929489,-0.0,-6.74956126545112e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.337891242466868e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.833255899138749e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56512451171875,0.0,0.0,7.262808503583074e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.83325153356418e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,0.0004664464795496,287.47637939453125,294.1499938964844,287.54998779296875,285.9070129394531,288.076171875,287.5500183105469,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949654340744,5.275400116744322e-09,0.0009949601953849,-0.0128731066361069,0.0,0.0,0.0,-0.007428057026118,60.0,0.1799594610929489,-0.0,-6.74956126545112e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,9.34098643483594e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,9.83651480055414e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,7.265215390361845e-05,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,9.836510434979572e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,0.000466601079097,287.473876953125,294.1499938964844,287.54998779296875,285.9180603027344,288.0670471191406,287.5500183105469,287.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952948894351,5.313924855698815e-09,0.0009952895343303,-0.0129740349948406,0.0,0.0,0.0,-0.0074471547268331,60.0,0.179930105805397,-0.0,-6.754032000344523e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,9.34098643483594e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,9.83651480055414e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,7.265215390361845e-05,297.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621032714844,0.0,0.0,9.836510434979572e-05,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,0.000466601079097,287.473876953125,294.1499938964844,287.54998779296875,285.9180603027344,288.0670471191406,287.5500183105469,287.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952948894351,5.313924855698815e-09,0.0009952895343303,-0.0129740349948406,0.0,0.0,0.0,-0.0074471547268331,60.0,0.179930105805397,-0.0,-6.754032000344523e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.342478006146848e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.838086407398804e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,7.266375905601308e-05,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.838082041824237e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5600280761719,0.0,0.0,0.0004666756140068,287.4726257324219,294.1499938964844,287.54998779296875,285.92333984375,288.0625305175781,287.5500183105469,287.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954535635188,5.3324966664547455e-09,0.000995448208414,-0.0130226900801062,0.0,0.0,0.0,-0.0074563613161444,60.0,0.1799142807722091,-0.0,-6.756187787004819e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,9.34377676458098e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,9.83945355983451e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,7.267385808518156e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55926513671875,0.0,0.0,9.839449194259942e-05,298.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586242675781,0.0,0.0,0.0004667404864449,287.47137451171875,294.1499938964844,287.54998779296875,285.9284973144531,288.0580444335937,287.5500183105469,287.28692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955917485058,5.3486597373364475e-09,0.000995586393401,-0.0130650335922837,0.0,0.0,0.0,-0.0074643739499151,60.0,0.1798952221870422,-0.0,-6.758064330369963e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,9.34618292376399e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566711425781,0.0,0.0,9.841987048275767e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,7.269257184816524e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,9.8419826827012e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,0.0004668606561608,287.46893310546875,294.1499938964844,287.54998779296875,285.938232421875,288.0491638183594,287.5500183105469,287.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958482114598,5.378603784578217e-09,0.000995842856355,-0.0131434816867113,0.0,0.0,0.0,-0.0074792206287384,60.0,0.1798536777496338,-0.0,-6.761541015976037e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,9.34618292376399e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5566711425781,0.0,0.0,9.841987048275767e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.556640625,0.0,0.0,7.269257184816524e-05,297.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,9.8419826827012e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,0.0004668606561608,287.46893310546875,294.1499938964844,287.54998779296875,285.938232421875,288.0491638183594,287.5500183105469,287.2870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958482114598,5.378603784578217e-09,0.000995842856355,-0.0131434816867113,0.0,0.0,0.0,-0.0074792206287384,60.0,0.1798536777496338,-0.0,-6.761541015976037e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,9.348017192678526e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,9.843918815022334e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,7.270684000104666e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,9.843914449447766e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,0.0004669523041229,287.4665222167969,294.1499938964844,287.54998779296875,285.9472045898437,288.0404968261719,287.5500183105469,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960432071238,5.4014277495184615e-09,0.000996037852019,-0.0132032753899693,0.0,0.0,0.0,-0.0074905343353748,60.0,0.1798018664121627,-0.0,-6.764192050923158e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,9.348017192678526e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,9.843918815022334e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538635253906,0.0,0.0,7.270684000104666e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,9.843914449447766e-05,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,0.0004669523041229,287.4665222167969,294.1499938964844,287.54998779296875,285.9472045898437,288.0404968261719,287.5500183105469,287.2872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960432071238,5.4014277495184615e-09,0.000996037852019,-0.0132032753899693,0.0,0.0,0.0,-0.0074905343353748,60.0,0.1798018664121627,-0.0,-6.764192050923158e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,9.349488391308114e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,9.845467866398394e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,7.271828508237377e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,9.845463500823826e-05,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503234863281,0.0,0.0,0.0004670257912948,287.4641418457031,294.1499938964844,287.54998779296875,285.955322265625,288.03192138671875,287.5500183105469,287.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996199902147,5.419721560429025e-09,0.0009961945470422,-0.013251201249659,0.0,0.0,0.0,-0.007499604485929,60.0,0.1797433495521545,-0.0,-6.766317284245815e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,9.349488391308114e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,9.845467866398394e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,7.271828508237377e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5509338378906,0.0,0.0,9.845463500823826e-05,298.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503234863281,0.0,0.0,0.0004670257912948,287.4641418457031,294.1499938964844,287.54998779296875,285.955322265625,288.03192138671875,287.5500183105469,287.2873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996199902147,5.419721560429025e-09,0.0009961945470422,-0.013251201249659,0.0,0.0,0.0,-0.007499604485929,60.0,0.1797433495521545,-0.0,-6.766317284245815e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,9.350450272904708e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,9.846480679698288e-05,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,7.272576476680115e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.84647631412372e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,0.0004670738417189,287.4617614746094,294.1499938964844,287.54998779296875,285.9625549316406,288.02349853515625,287.54998779296875,287.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963019983842,5.4316711128876705e-09,0.0009962966432794,-0.0132825067266821,0.0,0.0,0.0,-0.0075055281631648,60.0,0.1796756982803344,-0.0,-6.76770568475149e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
