time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354840,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,9.350450272904708e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54840087890625,0.0,0.0,9.846480679698288e-05,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,7.272576476680115e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,9.84647631412372e-05,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,0.0004670738417189,287.4617614746094,294.1499938964844,287.54998779296875,285.9625549316406,288.02349853515625,287.54998779296875,287.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963019983842,5.4316711128876705e-09,0.0009962966432794,-0.0132825067266821,0.0,0.0,0.0,-0.0075055281631648,60.0,0.1796756982803344,-0.0,-6.76770568475149e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468444824219,0.0,0.0,9.350627806270496e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,9.846667671808972e-05,298.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,7.272713992279023e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,9.846663306234404e-05,298.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,0.0004670827183872,287.4606018066406,294.1499938964844,287.54998779296875,285.9657897949219,288.0193786621094,287.54998779296875,287.2875366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963206248357,5.433867578119589e-09,0.0009963151533156,-0.0132882604375481,0.0,0.0,0.0,-0.007506615947932,60.0,0.1796362847089767,-0.0,-6.767960769593628e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,9.350821346743032e-05,298.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,9.84687139862217e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,7.272865332197398e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5455017089844,0.0,0.0,9.846867760643364e-05,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5448913574219,0.0,0.0,0.0004670924099627,287.4594421386719,294.1499938964844,287.54998779296875,285.96875,288.0152587890625,287.54998779296875,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963411139324,5.4362674362096194e-09,0.0009963357588276,-0.0132945477962493,0.0,0.0,0.0,-0.007507805712521,60.0,0.1795970797538757,-0.0,-6.768240012888782e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,9.350698383059353e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,9.846741886576638e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,7.272769289556891e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.84673824859783e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,0.0004670862690545,287.4571533203125,294.1499938964844,287.54998779296875,285.973876953125,288.0071105957031,287.54998779296875,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963280754163,5.434705130369366e-09,0.0009963226038962,-0.0132904546335339,0.0,0.0,0.0,-0.0075070327147841,60.0,0.1795098632574081,-0.0,-6.768058113948427e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428161621094,0.0,0.0,9.350698383059353e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,9.846741886576638e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,7.272769289556891e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428466796875,0.0,0.0,9.84673824859783e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,0.0004670862690545,287.4571533203125,294.1499938964844,287.54998779296875,285.973876953125,288.0071105957031,287.54998779296875,287.2877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963280754163,5.434705130369366e-09,0.0009963226038962,-0.0132904546335339,0.0,0.0,0.0,-0.0075070327147841,60.0,0.1795098632574081,-0.0,-6.768058113948427e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,9.349907486466692e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.845909517025576e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,7.272154471138492e-05,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,9.845905151451008e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,0.0004670467751566,287.45489501953125,294.1499938964844,287.54998779296875,285.97784423828125,287.9991455078125,287.54998779296875,287.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996243325062,5.424820592736523e-09,0.0009962379699572,-0.0132645592093467,0.0,0.0,0.0,-0.0075021316297352,60.0,0.1794102936983108,-0.0,-6.766909876887439e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,9.349907486466692e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.845909517025576e-05,298.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,7.272154471138492e-05,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401916503906,0.0,0.0,9.845905151451008e-05,298.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395812988281,0.0,0.0,0.0004670467751566,287.45489501953125,294.1499938964844,287.54998779296875,285.97784423828125,287.9991455078125,287.54998779296875,287.2878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996243325062,5.424820592736523e-09,0.0009962379699572,-0.0132645592093467,0.0,0.0,0.0,-0.0075021316297352,60.0,0.1794102936983108,-0.0,-6.766909876887439e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,9.348696767119692e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.844634041655807e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,7.271212234627455e-05,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,9.844630403677002e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,0.0004669862973969,287.45263671875,294.1499938964844,287.54998779296875,285.97967529296875,287.99127197265625,287.54998779296875,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961142204701,5.409704684211647e-09,0.0009961088653653,-0.0132249593734741,0.0,0.0,0.0,-0.0074946386739611,60.0,0.1793019622564315,-0.0,-6.76515341524464e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375366210937,0.0,0.0,9.348696767119692e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377502441406,0.0,0.0,9.844634041655807e-05,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,7.271212234627455e-05,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5375671386719,0.0,0.0,9.844630403677002e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,0.0004669862973969,287.45263671875,294.1499938964844,287.54998779296875,285.97967529296875,287.99127197265625,287.54998779296875,287.2879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961142204701,5.409704684211647e-09,0.0009961088653653,-0.0132249593734741,0.0,0.0,0.0,-0.0074946386739611,60.0,0.1793019622564315,-0.0,-6.76515341524464e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,9.347181185148656e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,9.843038424151018e-05,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,7.270033529493958e-05,297.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,9.84303405857645e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,0.0004669105983339,287.450439453125,294.1499938964844,287.54998779296875,285.9786071777344,287.9835510253906,287.54998779296875,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959524031728,5.390792257031762e-09,0.000995947048068,-0.013175412081182,0.0,0.0,0.0,-0.0074852625839412,60.0,0.1791860461235046,-0.0,-6.762957127648407e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5349426269531,0.0,0.0,9.347181185148656e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,9.843038424151018e-05,298.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,7.270033529493958e-05,297.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,9.84303405857645e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,0.0004669105983339,287.450439453125,294.1499938964844,287.54998779296875,285.9786071777344,287.9835510253906,287.54998779296875,287.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959524031728,5.390792257031762e-09,0.000995947048068,-0.013175412081182,0.0,0.0,0.0,-0.0074852625839412,60.0,0.1791860461235046,-0.0,-6.762957127648407e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.346287697553636e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.842096915235744e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,7.269338675541803e-05,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.842093277256936e-05,298.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,0.000466865953058,287.4493408203125,294.1499938964844,287.54998779296875,285.9770202636719,287.9797668457031,287.54998779296875,287.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958570590242,5.379644729686106e-09,0.0009958517039194,-0.0131462085992097,0.0,0.0,0.0,-0.0074797361157834,60.0,0.1791249364614486,-0.0,-6.761662518783852e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.34534618863836e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,9.84110520221293e-05,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,7.268605986610055e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.841101564234124e-05,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,0.0004668189212679,287.4482727050781,294.1499938964844,287.54998779296875,285.9748229980469,287.9759826660156,287.54998779296875,287.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957565926015,5.3678967937287325e-09,0.0009957511210814,-0.0131154302507638,0.0,0.0,0.0,-0.0074739116244018,60.0,0.1790627390146255,-0.0,-6.760298276731191e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,9.343286365037784e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,9.838936239248142e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,7.267003820743412e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,9.838932601269336e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,0.0004667160392273,287.44610595703125,294.1499938964844,287.54998779296875,285.96856689453125,287.9685363769531,287.54998779296875,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342202236136018e-09,0.0009955315617844,-0.0130481161177158,0.0,0.0,0.0,-0.0074611748568713,60.0,0.1789347976446151,-0.0,-6.757314707783736e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,9.343286365037784e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,9.838936239248142e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,7.267003820743412e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,9.838932601269336e-05,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,0.0004667160392273,287.44610595703125,294.1499938964844,287.54998779296875,285.96856689453125,287.9685363769531,287.54998779296875,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342202236136018e-09,0.0009955315617844,-0.0130481161177158,0.0,0.0,0.0,-0.0074611748568713,60.0,0.1789347976446151,-0.0,-6.757314707783736e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,9.340957331005484e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,9.8364835139364e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,7.26519210729748e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,9.836479875957592e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,0.0004665996821131,287.4439697265625,294.1499938964844,287.54998779296875,285.9600830078125,287.9612121582031,287.54998779296875,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952831314876,-0.0129720158874988,0.0,0.0,0.0,-0.0074467742815613,60.0,0.1788014620542526,-0.0,-6.753942471959817e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,9.340957331005484e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,9.8364835139364e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,7.26519210729748e-05,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5273132324219,0.0,0.0,9.836479875957592e-05,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267639160156,0.0,0.0,0.0004665996821131,287.4439697265625,294.1499938964844,287.54998779296875,285.9600830078125,287.9612121582031,287.54998779296875,287.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952831314876,-0.0129720158874988,0.0,0.0,0.0,-0.0074467742815613,60.0,0.1788014620542526,-0.0,-6.753942471959817e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.33838527998887e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,9.8337754025124e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,7.263191946549341e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.833771036937831e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,0.0004664712178055,287.44189453125,294.1499938964844,287.54998779296875,285.9495544433594,287.9540405273437,287.54998779296875,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.2810826822735635e-09,0.0009950089734047,-0.0128879947587847,0.0,0.0,0.0,-0.0074308752082288,60.0,0.1786632537841797,-0.0,-6.750220649109906e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.33838527998887e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5249938964844,0.0,0.0,9.8337754025124e-05,298.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52496337890625,0.0,0.0,7.263191946549341e-05,297.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248107910156,0.0,0.0,9.833771036937831e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242614746094,0.0,0.0,0.0004664712178055,287.44189453125,294.1499938964844,287.54998779296875,285.9495544433594,287.9540405273437,287.54998779296875,287.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.2810826822735635e-09,0.0009950089734047,-0.0128879947587847,0.0,0.0,0.0,-0.0074308752082288,60.0,0.1786632537841797,-0.0,-6.750220649109906e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,9.335571667179464e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,9.830811904976144e-05,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,7.261003338498995e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,9.830808266997336e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,0.0004663306754082,287.4398193359375,294.1499938964844,287.54998779296875,285.9372253417969,287.9469909667969,287.54998779296875,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245998746516989e-09,0.000994708854705,-0.0127960806712508,0.0,0.0,0.0,-0.0074134822934865,60.0,0.1785202026367187,-0.0,-6.746149949776736e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,9.335571667179464e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,9.830811904976144e-05,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,7.261003338498995e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,9.830808266997336e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52178955078125,0.0,0.0,0.0004663306754082,287.4398193359375,294.1499938964844,287.54998779296875,285.9372253417969,287.9469909667969,287.54998779296875,287.2887878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245998746516989e-09,0.000994708854705,-0.0127960806712508,0.0,0.0,0.0,-0.0074134822934865,60.0,0.1785202026367187,-0.0,-6.746149949776736e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,9.33404517127201e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,9.829205373534931e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,7.259816629812121e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,9.829201007960364e-05,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,0.0004662544524762,287.4388122558594,294.1499938964844,287.54998779296875,285.93048095703125,287.9435119628906,287.54998779296875,287.28887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945514611899,5.226972188410173e-09,0.0009945462225005,-0.0127462334930896,0.0,0.0,0.0,-0.0074040498584508,60.0,0.178446352481842,-0.0,-6.743943004039465e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.332483750768006e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.827560279518366e-05,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,7.258601544890553e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.82755664153956e-05,298.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,0.0004661764542106,287.4377746582031,294.1499938964844,287.54998779296875,285.92333984375,287.9400634765625,287.54998779296875,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943847544491,5.2074988765582475e-09,0.0009943796321749,-0.0126952165737748,0.0,0.0,0.0,-0.0073943957686424,60.0,0.1783717274665832,-0.0,-6.74168489922522e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,9.329241584055126e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.824146400205792e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,7.256080425577238e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,9.824142762226984e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,0.0004660145204979,287.435791015625,294.1499938964844,287.54998779296875,285.9080810546875,287.9332580566406,287.54998779296875,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167080985302164e-09,0.0009940342279151,-0.0125893279910087,0.0,0.0,0.0,-0.0073743597604334,60.0,0.1782202273607254,-0.0,-6.736998869882882e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,9.329241584055126e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.824146400205792e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,7.256080425577238e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,9.824142762226984e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,0.0004660145204979,287.435791015625,294.1499938964844,287.54998779296875,285.9080810546875,287.9332580566406,287.54998779296875,287.2890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167080985302164e-09,0.0009940342279151,-0.0125893279910087,0.0,0.0,0.0,-0.0073743597604334,60.0,0.1782202273607254,-0.0,-6.736998869882882e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.32580151129514e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.820522973313928e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,7.253404328366742e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.82051933533512e-05,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,0.0004658426623791,287.4338073730469,294.1499938964844,287.54998779296875,285.8916931152344,287.92657470703125,287.54998779296875,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.1241886289687955e-09,0.0009936672868207,-0.0124769564718008,0.0,0.0,0.0,-0.0073530953377485,60.0,0.1780648380517959,-0.0,-6.73202720236077e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.32580151129514e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,9.820522973313928e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152282714844,0.0,0.0,7.253404328366742e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.82051933533512e-05,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,0.0004658426623791,287.4338073730469,294.1499938964844,287.54998779296875,285.8916931152344,287.92657470703125,287.54998779296875,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.1241886289687955e-09,0.0009936672868207,-0.0124769564718008,0.0,0.0,0.0,-0.0073530953377485,60.0,0.1780648380517959,-0.0,-6.73202720236077e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,9.322151890955864e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,9.816679812502116e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,7.250565977301449e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,9.816676174523308e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,0.0004656603559851,287.4318542480469,294.1499938964844,287.54998779296875,285.8743896484375,287.9200439453125,287.54998779296875,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078690801241237e-09,0.0009932782268151,-0.0123577583581209,0.0,0.0,0.0,-0.0073305405676364,60.0,0.1779054105281829,-0.0,-6.7267563963469e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,9.322151890955864e-05,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,9.816679812502116e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128479003906,0.0,0.0,7.250565977301449e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126953125,0.0,0.0,9.816676174523308e-05,298.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121765136719,0.0,0.0,0.0004656603559851,287.4318542480469,294.1499938964844,287.54998779296875,285.8743896484375,287.9200439453125,287.54998779296875,287.2893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078690801241237e-09,0.0009932782268151,-0.0123577583581209,0.0,0.0,0.0,-0.0073305405676364,60.0,0.1779054105281829,-0.0,-6.7267563963469e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,9.318356023868546e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,9.812683128984644e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,7.247613393701613e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,9.812679491005838e-05,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,0.0004654707736335,287.429931640625,294.1499938964844,287.54998779296875,285.8564147949219,287.9136047363281,287.54998779296875,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.03137931318065e-09,0.0009928736835718,-0.0122338077053427,0.0,0.0,0.0,-0.0073070861399173,60.0,0.1777430027723312,-0.0,-6.721277401311454e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,9.318356023868546e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,9.812683128984644e-05,298.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.510498046875,0.0,0.0,7.247613393701613e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,9.812679491005838e-05,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,0.0004654707736335,287.429931640625,294.1499938964844,287.54998779296875,285.8564147949219,287.9136047363281,287.54998779296875,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.03137931318065e-09,0.0009928736835718,-0.0122338077053427,0.0,0.0,0.0,-0.0073070861399173,60.0,0.1777430027723312,-0.0,-6.721277401311454e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,9.316390787716956e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,9.810613846639173e-05,298.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,7.246085442602634e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,9.810610208660364e-05,298.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,0.0004653726064134,287.428955078125,294.1499938964844,287.54998779296875,285.84722900390625,287.9104309082031,287.54998779296875,287.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926691418513,5.006881131919272e-09,0.0009926641359925,-0.0121696246787905,0.0,0.0,0.0,-0.0072949407622218,60.0,0.1776604503393173,-0.0,-6.7184409147103e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5080261230469,0.0,0.0,9.314408816862851e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,9.808526374399662e-05,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081787109375,0.0,0.0,7.244543667184189e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,9.808523464016616e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,0.000465273624286,287.4280090332031,294.1499938964844,287.54998779296875,285.83795166015625,287.90728759765625,287.54998779296875,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924577316269,4.982175116907683e-09,0.0009924528421834,-0.0121048986911773,0.0,0.0,0.0,-0.0072826924733817,60.0,0.1775775104761123,-0.0,-6.715580980198865e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,9.310393943451344e-05,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,9.80429831543006e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,7.241420826176181e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,9.804294677451252e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,0.0004650730406865,287.4261474609375,294.1499938964844,287.54998779296875,285.8192749023437,287.9010925292969,287.54998779296875,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932124930689952e-09,0.0009920248994603,-0.0119737703353166,0.0,0.0,0.0,-0.0072578811086714,60.0,0.1774106919765472,-0.0,-6.709789346359686e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,9.310393943451344e-05,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,9.80429831543006e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058898925781,0.0,0.0,7.241420826176181e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,9.804294677451252e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,0.0004650730406865,287.4261474609375,294.1499938964844,287.54998779296875,285.8192749023437,287.9010925292969,287.54998779296875,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920299053192,4.932124930689952e-09,0.0009920248994603,-0.0119737703353166,0.0,0.0,0.0,-0.0072578811086714,60.0,0.1774106919765472,-0.0,-6.709789346359686e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,9.306280844612048e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.799966937862337e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,7.238221587613225e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,9.799964027479292e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,0.0004648675967473,287.42431640625,294.1499938964844,287.54998779296875,285.8005676269531,287.89501953125,287.54998779296875,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880857051858811e-09,0.0009915864793583,-0.0118394531309604,0.0,0.0,0.0,-0.0072324653156101,60.0,0.1772419363260269,-0.0,-6.703859867229768e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,9.306280844612048e-05,297.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.799966937862337e-05,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,7.238221587613225e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,9.799964027479292e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,0.0004648675967473,287.42431640625,294.1499938964844,287.54998779296875,285.8005676269531,287.89501953125,287.54998779296875,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880857051858811e-09,0.0009915864793583,-0.0118394531309604,0.0,0.0,0.0,-0.0072324653156101,60.0,0.1772419363260269,-0.0,-6.703859867229768e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.302136459155008e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,9.79560281848535e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,7.234998338390142e-05,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.795599908102304e-05,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,0.0004646605812013,287.4224853515625,294.1499938964844,287.54998779296875,285.7820739746094,287.8890380859375,287.54998779296875,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829196598166163e-09,0.0009911447996273,-0.0117041068151593,0.0,0.0,0.0,-0.0072068553417921,60.0,0.1770724058151245,-0.0,-6.697887044992967e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.302136459155008e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,9.79560281848535e-05,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,7.234998338390142e-05,297.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,9.795599908102304e-05,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.500732421875,0.0,0.0,0.0004646605812013,287.4224853515625,294.1499938964844,287.54998779296875,285.7820739746094,287.8890380859375,287.54998779296875,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829196598166163e-09,0.0009911447996273,-0.0117041068151593,0.0,0.0,0.0,-0.0072068553417921,60.0,0.1770724058151245,-0.0,-6.697887044992967e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
