time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357180,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.297993528889492e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.791239426704124e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,7.23177581676282e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.791236516321078e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,0.0004644536238629,287.42071533203125,294.1499938964844,287.54998779296875,285.7640380859375,287.8832092285156,287.54998779296875,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.77755079941744e-09,0.0009907031198963,-0.0115687977522611,0.0,0.0,0.0,-0.007181251887232,60.0,0.1769027709960937,-0.0,-6.691919196555318e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.297993528889492e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,9.791239426704124e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991455078125,0.0,0.0,7.23177581676282e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,9.791236516321078e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49853515625,0.0,0.0,0.0004644536238629,287.42071533203125,294.1499938964844,287.54998779296875,285.7640380859375,287.8832092285156,287.54998779296875,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.77755079941744e-09,0.0009907031198963,-0.0115687977522611,0.0,0.0,0.0,-0.007181251887232,60.0,0.1769027709960937,-0.0,-6.691919196555318e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,9.295939526055008e-05,297.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,9.789076284505428e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,7.230178016470745e-05,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978942871094,0.0,0.0,9.78907337412238e-05,298.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974365234375,0.0,0.0,0.0004643510328605,287.4198303222656,294.1499938964844,287.54998779296875,285.7552490234375,287.8803100585937,287.54998779296875,287.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904890321195,4.751946391934325e-09,0.0009904842590913,-0.0115017155185341,0.0,0.0,0.0,-0.0071685588918626,60.0,0.1768182516098022,-0.0,-6.68896120714635e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,9.293894981965424e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.78692332864739e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,7.228587492136285e-05,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.496826171875,0.0,0.0,9.786920418264344e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,0.0004642489075195,287.4189453125,294.1499938964844,287.54998779296875,285.7466735839844,287.8774719238281,287.54998779296875,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990271102637,4.726462776716289e-09,0.0009902664460241,-0.0114349499344825,0.0,0.0,0.0,-0.0071559259667992,60.0,0.1767338961362838,-0.0,-6.68601813913483e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,9.289853915106504e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,9.782668348634616e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,7.225445006042719e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,9.78266543825157e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,0.0004640470724552,287.41717529296875,294.1499938964844,287.54998779296875,285.73016357421875,287.87176513671875,287.54998779296875,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676094178535095e-09,0.000989835592918,-0.0113029861822724,0.0,0.0,0.0,-0.0071309553459286,60.0,0.1765659600496292,-0.0,-6.680202346842634e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,9.289853915106504e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,9.782668348634616e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,7.225445006042719e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49462890625,0.0,0.0,9.78266543825157e-05,298.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941711425781,0.0,0.0,0.0004640470724552,287.41717529296875,294.1499938964844,287.54998779296875,285.73016357421875,287.87176513671875,287.54998779296875,287.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676094178535095e-09,0.000989835592918,-0.0113029861822724,0.0,0.0,0.0,-0.0071309553459286,60.0,0.1765659600496292,-0.0,-6.680202346842634e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,9.28594236029312e-05,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,9.778549429029226e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,7.222402200568467e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,9.77854579105042e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,0.0004638516693376,287.4154663085937,294.1499938964844,287.54998779296875,285.7148132324219,287.8662109375,287.54998779296875,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627336736007237e-09,0.0009894185932353,-0.0111752422526478,0.0,0.0,0.0,-0.0071067842654883,60.0,0.1764002293348312,-0.0,-6.67457555891815e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,9.28594236029312e-05,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,9.778549429029226e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,7.222402200568467e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,9.77854579105042e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,0.0004638516693376,287.4154663085937,294.1499938964844,287.54998779296875,285.7148132324219,287.8662109375,287.54998779296875,287.2904968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.627336736007237e-09,0.0009894185932353,-0.0111752422526478,0.0,0.0,0.0,-0.0071067842654883,60.0,0.1764002293348312,-0.0,-6.67457555891815e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,9.282175597036256e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,9.774582576937972e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,7.219472900032997e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,9.774579666554928e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,0.0004636635421775,287.41375732421875,294.1499938964844,287.54998779296875,285.7008056640625,287.8607177734375,287.54998779296875,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.580387624741888e-09,0.0009890171932056,-0.0110522359609603,0.0,0.0,0.0,-0.0070835095830261,60.0,0.176237091422081,-0.0,-6.669159091643452e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,9.282175597036256e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,9.774582576937972e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,7.219472900032997e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,9.774579666554928e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,0.0004636635421775,287.41375732421875,294.1499938964844,287.54998779296875,285.7008056640625,287.8607177734375,287.54998779296875,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.580387624741888e-09,0.0009890171932056,-0.0110522359609603,0.0,0.0,0.0,-0.0070835095830261,60.0,0.176237091422081,-0.0,-6.669159091643452e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.278622746933252e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.77084127953276e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,7.21670949133113e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.770838369149716e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,0.0004634860670194,287.4120788574219,294.1499938964844,287.54998779296875,285.6883850097656,287.8553161621094,287.54998779296875,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615536533296,60.0,0.1760769635438919,-0.0,-6.664052421001544e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.278622746933252e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.77084127953276e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,7.21670949133113e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,9.770838369149716e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,0.0004634860670194,287.4120788574219,294.1499938964844,287.54998779296875,285.6883850097656,287.8553161621094,287.54998779296875,287.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615536533296,60.0,0.1760769635438919,-0.0,-6.664052421001544e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.276989294448867e-05,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873046875,0.0,0.0,9.769121243152767e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,7.215439109131694e-05,297.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4871520996094,0.0,0.0,9.769118332769722e-05,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,0.0004634044598788,287.4112548828125,294.1499938964844,287.54998779296875,285.6828308105469,287.8526611328125,287.54998779296875,287.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884688770398,4.515735341215077e-09,0.0009884643368422,-0.0108828470110893,0.0,0.0,0.0,-0.007051458582282,60.0,0.1760001629590988,-0.0,-6.661704787802591e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,9.275399497710168e-05,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,9.767447045305744e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,7.214202196337283e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861145019531,0.0,0.0,9.767443407326935e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,0.0004633250355254,287.4104309082031,294.1499938964844,287.54998779296875,285.6777648925781,287.8500366210937,287.54998779296875,287.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882994927465,4.495913863422629e-09,0.000988294952549,-0.0108309146016836,0.0,0.0,0.0,-0.0070416331291198,60.0,0.1759242564439773,-0.0,-6.659419682364387e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.272382885683328e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,9.764270362211391e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,7.211855700006709e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.764267451828346e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,0.0004631743649952,287.4087829589844,294.1499938964844,287.54998779296875,285.669189453125,287.8448181152344,287.54998779296875,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458308389132526e-09,0.0009879730641841,-0.0107323881238698,0.0,0.0,0.0,-0.0070229885168373,60.0,0.1757753640413284,-0.0,-6.655086082218986e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.272382885683328e-05,297.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,9.764270362211391e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841613769531,0.0,0.0,7.211855700006709e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.764267451828346e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4836120605469,0.0,0.0,0.0004631743649952,287.4087829589844,294.1499938964844,287.54998779296875,285.669189453125,287.8448181152344,287.54998779296875,287.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458308389132526e-09,0.0009879730641841,-0.0107323881238698,0.0,0.0,0.0,-0.0070229885168373,60.0,0.1757753640413284,-0.0,-6.655086082218986e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,9.269751171814278e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,9.761498949956148e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,7.209808973129839e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,9.761496039573105e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,0.0004630429320968,287.4071960449219,294.1499938964844,287.54998779296875,285.6628723144531,287.8397216796875,287.54998779296875,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.425499966487223e-09,0.0009876926196739,-0.0106464298442006,0.0,0.0,0.0,-0.0070067248307168,60.0,0.1756334155797958,-0.0,-6.651306705407478e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,9.269751171814278e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,9.761498949956148e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,7.209808973129839e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48199462890625,0.0,0.0,9.761496039573105e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815673828125,0.0,0.0,0.0004630429320968,287.4071960449219,294.1499938964844,287.54998779296875,285.6628723144531,287.8397216796875,287.54998779296875,287.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876970434561,4.425499966487223e-09,0.0009876926196739,-0.0106464298442006,0.0,0.0,0.0,-0.0070067248307168,60.0,0.1756334155797958,-0.0,-6.651306705407478e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,9.26747525227256e-05,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,9.759102249518035e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,7.208038732642308e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,9.759099339134993e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0004629292234312,287.4056091308594,294.1499938964844,287.54998779296875,285.6590576171875,287.834716796875,287.54998779296875,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.397122665977804e-09,0.0009874498937278,-0.0105720805004239,0.0,0.0,0.0,-0.0069926562719047,60.0,0.1754980683326721,-0.0,-6.648038919365717e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,9.26747525227256e-05,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,9.759102249518035e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,7.208038732642308e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,9.759099339134993e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,0.0004629292234312,287.4056091308594,294.1499938964844,287.54998779296875,285.6590576171875,287.834716796875,287.54998779296875,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.397122665977804e-09,0.0009874498937278,-0.0105720805004239,0.0,0.0,0.0,-0.0069926562719047,60.0,0.1754980683326721,-0.0,-6.648038919365717e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.265711560146884e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.757244697539136e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,7.206667214632034e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.75724178715609e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,0.0004628411261364,287.4040222167969,294.1499938964844,287.54998779296875,285.657958984375,287.8298034667969,287.54998779296875,287.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098726619035,4.375122930611042e-09,0.0009872618829831,-0.0105144400149583,0.0,0.0,0.0,-0.0069817504845559,60.0,0.1753726452589035,-0.0,-6.645505834512734e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.265711560146884e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.757244697539136e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,7.206667214632034e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.75724178715609e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,0.0004628411261364,287.4040222167969,294.1499938964844,287.54998779296875,285.657958984375,287.8298034667969,287.54998779296875,287.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098726619035,4.375122930611042e-09,0.0009872618829831,-0.0105144400149583,0.0,0.0,0.0,-0.0069817504845559,60.0,0.1753726452589035,-0.0,-6.645505834512734e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,9.264948312193157e-05,297.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,9.756440704222769e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,7.206073496490717e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4769592285156,0.0,0.0,9.756437793839724e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765319824219,0.0,0.0,0.0004628030001185,287.4032592773437,294.1499938964844,287.54998779296875,285.65850830078125,287.8273620605469,287.54998779296875,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871850488707,4.3656043224871155e-09,0.0009871806250885,-0.0104895001277327,0.0,0.0,0.0,-0.0069770324043929,60.0,0.1753120273351669,-0.0,-6.644409467071456e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759521484375,0.0,0.0,9.264347318094224e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,9.755808423506096e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761047363281,0.0,0.0,7.205606380011886e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.75580551312305e-05,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,0.0004627729940693,287.4024963378906,294.1499938964844,287.54998779296875,285.6598205566406,287.824951171875,287.54998779296875,287.2915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871209040284,4.358109428892476e-09,0.0009871165966615,-0.0104698631912469,0.0,0.0,0.0,-0.0069733173586428,60.0,0.1752544343471527,-0.0,-6.643546868190242e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,9.263490937883034e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,9.754906204761936e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,7.204939902294427e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,9.754903294378892e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,0.0004627302114386,287.4009704589844,294.1499938964844,287.54998779296875,285.6648254394531,287.8202209472656,287.54998779296875,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870290523394,4.347417537076126e-09,0.0009870247449725,-0.0104418499395251,0.0,0.0,0.0,-0.0069680148735642,60.0,0.1751460582017898,-0.0,-6.642316208171907e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,9.263490937883034e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,9.754906204761936e-05,298.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,7.204939902294427e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,9.754903294378892e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,0.0004627302114386,287.4009704589844,294.1499938964844,287.54998779296875,285.6648254394531,287.8202209472656,287.54998779296875,287.2916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870290523394,4.347417537076126e-09,0.0009870247449725,-0.0104418499395251,0.0,0.0,0.0,-0.0069680148735642,60.0,0.1751460582017898,-0.0,-6.642316208171907e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.263141691917554e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.75453804130666e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,7.204668509075418e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.754535858519375e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,0.0004627127782441,287.39947509765625,294.1499938964844,287.54998779296875,285.6732788085937,287.8155212402344,287.54998779296875,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343044590626732e-09,0.0009869873756542,-0.0104303928092122,0.0,0.0,0.0,-0.0069658467546105,60.0,0.1750472486019134,-0.0,-6.641813143914987e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.263141691917554e-05,297.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,9.75453804130666e-05,298.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47216796875,0.0,0.0,7.204668509075418e-05,297.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720458984375,0.0,0.0,9.754535858519375e-05,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,0.0004627127782441,287.39947509765625,294.1499938964844,287.54998779296875,285.6732788085937,287.8155212402344,287.54998779296875,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343044590626732e-09,0.0009869873756542,-0.0104303928092122,0.0,0.0,0.0,-0.0069658467546105,60.0,0.1750472486019134,-0.0,-6.641813143914987e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.263140964321792e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,9.75453804130666e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,7.204667781479657e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.754535130923614e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,0.0004627127491403,287.3979797363281,294.1499938964844,287.54998779296875,285.6834716796875,287.8109741210937,287.54998779296875,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343018833452561e-09,0.0009869872592389,-0.0104303248226642,0.0,0.0,0.0,-0.006965834647417,60.0,0.1749583631753921,-0.0,-6.64180959120131e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701232910156,0.0,0.0,9.263140964321792e-05,297.9627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47027587890625,0.0,0.0,9.75453804130666e-05,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,7.204667781479657e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.754535130923614e-05,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,0.0004627127491403,287.3979797363281,294.1499938964844,287.54998779296875,285.6834716796875,287.8109741210937,287.54998779296875,287.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343018833452561e-09,0.0009869872592389,-0.0104303248226642,0.0,0.0,0.0,-0.006965834647417,60.0,0.1749583631753921,-0.0,-6.64180959120131e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,9.263142419513316e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,9.75453876890242e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,7.204668509075418e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,9.754535858519375e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,0.0004627128073479,287.39654541015625,294.1499938964844,287.54998779296875,285.69366455078125,287.8065185546875,287.54998779296875,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303052648901,0.0,0.0,0.0,-0.0069658309221267,60.0,0.1748715043067932,-0.0,-6.641808880658574e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,9.263142419513316e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,9.75453876890242e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,7.204668509075418e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4682312011719,0.0,0.0,9.754535858519375e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46783447265625,0.0,0.0,0.0004627128073479,287.39654541015625,294.1499938964844,287.54998779296875,285.69366455078125,287.8065185546875,287.54998779296875,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010839846784e-09,0.0009869872592389,-0.0104303052648901,0.0,0.0,0.0,-0.0069658309221267,60.0,0.1748715043067932,-0.0,-6.641808880658574e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.263143147109076e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,9.754539496498182e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,7.20466923667118e-05,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,9.754536586115135e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,0.0004627128364518,287.39581298828125,294.1499938964844,287.54998779296875,285.6987609863281,287.8043212890625,287.54998779296875,287.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009507579154e-09,0.0009869872592389,-0.0104303006082773,0.0,0.0,0.0,-0.0069658304564654,60.0,0.1748285591602325,-0.0,-6.641808880658574e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.263143147109076e-05,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.754540224093944e-05,298.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,7.204669964266941e-05,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46636962890625,0.0,0.0,9.754537313710898e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659729003906,0.0,0.0,0.0004627128655556,287.3951110839844,294.1499938964844,287.54998779296875,285.703857421875,287.8021240234375,287.54998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1747855842113495,-0.0,-6.641808880658574e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.2631446023006e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.754541679285468e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,7.204670691862702e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.75453876890242e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,0.0004627129528671,287.3936767578125,294.1499938964844,287.54998779296875,285.71405029296875,287.7977600097656,287.54998779296875,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1746998429298401,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.2631446023006e-05,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.754541679285468e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,7.204670691862702e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4645080566406,0.0,0.0,9.75453876890242e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.464111328125,0.0,0.0,0.0004627129528671,287.3936767578125,294.1499938964844,287.54998779296875,285.71405029296875,287.7977600097656,287.54998779296875,287.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1746998429298401,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.263146057492122e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.754542406881228e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,7.204671419458464e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,9.754540224093944e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0004627130110748,287.39288330078125,294.1499938964844,287.54998779296875,285.7197570800781,287.7953491210937,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1746521294116974,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.263146785087883e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,9.75454313447699e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,7.204672147054225e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.754540951689704e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,0.0004627130401786,287.39227294921875,294.1499938964844,287.54998779296875,285.7242431640625,287.79345703125,287.54998779296875,287.2924194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1746147572994232,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.263148240279406e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.754544589668512e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,7.204672874649987e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.754542406881228e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,0.0004627131274901,287.3908996582031,294.1499938964844,287.54998779296875,285.73443603515625,287.78924560546875,287.54998779296875,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1745299994945526,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
