time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359520,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.263148240279406e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.754544589668512e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,7.204672874649987e-05,297.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,9.754542406881228e-05,298.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,0.0004627131274901,287.3908996582031,294.1499938964844,287.54998779296875,285.73443603515625,287.78924560546875,287.54998779296875,287.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1745299994945526,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,9.263149695470928e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,9.754546772455797e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,7.20467432984151e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,9.754543862072752e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,0.0004627131856977,287.3895263671875,294.1499938964844,287.54998779296875,285.74462890625,287.7851257324219,287.54998779296875,287.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1744454056024551,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,9.263149695470928e-05,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,9.754546772455797e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,7.20467432984151e-05,297.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,9.754543862072752e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,0.0004627131856977,287.3895263671875,294.1499938964844,287.54998779296875,285.74462890625,287.7851257324219,287.54998779296875,287.29266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1744454056024551,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580993652344,0.0,0.0,9.26315042306669e-05,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.754547500051558e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,7.204675057437271e-05,297.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.754544589668512e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,0.0004627132439054,287.3888854980469,294.1499938964844,287.54998779296875,285.7497253417969,287.7831420898437,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1744031757116317,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,9.263151150662452e-05,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,9.75454822764732e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,7.204675057437271e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.754545317264274e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,0.0004627132730092,287.3882141113281,294.1499938964844,287.54998779296875,285.7547912597656,287.7811584472656,287.54998779296875,287.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1743609458208084,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.263152605853976e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,9.754549682838842e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,7.204676512628794e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.754546772455797e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,0.0004627133603207,287.38690185546875,294.1499938964844,287.54998779296875,285.7649841308594,287.7772216796875,287.54998779296875,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1742765456438064,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.263152605853976e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555969238281,0.0,0.0,9.754549682838842e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,7.204676512628794e-05,297.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,9.754546772455797e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,0.0004627133603207,287.38690185546875,294.1499938964844,287.54998779296875,285.7649841308594,287.7772216796875,287.54998779296875,287.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1742765456438064,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,9.263154061045498e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.754551138030364e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,7.204677967820317e-05,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,9.75454822764732e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,0.0004627134185284,287.3856201171875,294.1499938964844,287.54998779296875,285.775146484375,287.7733764648437,287.54998779296875,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1741922348737716,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,9.263154061045498e-05,297.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.754551138030364e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,7.204677967820317e-05,297.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,9.75454822764732e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,0.0004627134185284,287.3856201171875,294.1499938964844,287.54998779296875,285.775146484375,287.7733764648437,287.54998779296875,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1741922348737716,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.26315551623702e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,9.754552593221888e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,7.204678695416078e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.754549682838842e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,0.0004627135058399,287.38433837890625,294.1499938964844,287.54998779296875,285.7853088378906,287.76959228515625,287.54998779296875,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1741079837083816,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.26315551623702e-05,297.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,9.754552593221888e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,7.204678695416078e-05,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,9.754549682838842e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45166015625,0.0,0.0,0.0004627135058399,287.38433837890625,294.1499938964844,287.54998779296875,285.7853088378906,287.76959228515625,287.54998779296875,287.2931823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1741079837083816,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,9.263156971428543e-05,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.754554048413412e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,7.20467942301184e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,9.754551138030364e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,0.0004627135931514,287.3830871582031,294.1499938964844,287.54998779296875,285.79547119140625,287.765869140625,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1740238070487976,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,9.263156971428543e-05,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.754554048413412e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,7.20467942301184e-05,297.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,9.754551138030364e-05,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499816894531,0.0,0.0,0.0004627135931514,287.3830871582031,294.1499938964844,287.54998779296875,285.79547119140625,287.765869140625,287.54998779296875,287.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1740238070487976,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.263157699024303e-05,297.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.754554776009172e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,7.204680150607601e-05,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.754551865626128e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,0.0004627136222552,287.3824768066406,294.1499938964844,287.54998779296875,285.8005676269531,287.7640686035156,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1739817410707473,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486389160156,0.0,0.0,9.263158426620066e-05,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,9.754555503604934e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,7.204680878203362e-05,297.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.754552593221888e-05,298.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,0.000462713651359,287.3818664550781,294.1499938964844,287.54998779296875,285.8056335449219,287.7622375488281,287.54998779296875,287.2934265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1739397048950195,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.263159881811588e-05,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.754556958796456e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,7.204681605799124e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.754554048413412e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,0.0004627137386705,287.3806457519531,294.1499938964844,287.54998779296875,285.8157958984375,287.7586669921875,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1738556623458862,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.263159881811588e-05,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.754556958796456e-05,298.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,7.204681605799124e-05,297.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469909667969,0.0,0.0,9.754554048413412e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,0.0004627137386705,287.3806457519531,294.1499938964844,287.54998779296875,285.8157958984375,287.7586669921875,287.54998779296875,287.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1738556623458862,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459228515625,0.0,0.0,9.26316060940735e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,9.754557686392218e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,7.204682333394885e-05,297.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,9.754555503604934e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,0.0004627137677744,287.3798828125,294.1499938964844,287.54998779296875,285.8222961425781,287.75640869140625,287.54998779296875,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1738018989562988,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.263161337003112e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.75455841398798e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,7.204683060990646e-05,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.754555503604934e-05,298.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,0.0004627137968782,287.37945556640625,294.1499938964844,287.54998779296875,285.8259582519531,287.7551574707031,287.54998779296875,287.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1737716645002365,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.263162064598872e-05,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.754559869179502e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,7.204683788586408e-05,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.754556958796456e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,0.0004627138550858,287.3782958984375,294.1499938964844,287.54998779296875,285.83612060546875,287.7516784667969,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1736877411603927,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.263162064598872e-05,297.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.754559869179502e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,7.204683788586408e-05,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437255859375,0.0,0.0,9.754556958796456e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,0.0004627138550858,287.3782958984375,294.1499938964844,287.54998779296875,285.83612060546875,287.7516784667969,287.54998779296875,287.2938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1736877411603927,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.263163519790396e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.754560596775264e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,7.204685243777931e-05,297.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.75455841398798e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,0.0004627139423973,287.3771057128906,294.1499938964844,287.54998779296875,285.84625244140625,287.748291015625,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1736038774251938,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.263163519790396e-05,297.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.754560596775264e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,7.204685243777931e-05,297.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421081542969,0.0,0.0,9.75455841398798e-05,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,0.0004627139423973,287.3771057128906,294.1499938964844,287.54998779296875,285.84625244140625,287.748291015625,287.54998779296875,287.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1736038774251938,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.263164247386158e-05,297.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,9.754561324371024e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,7.204685243777931e-05,297.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413146972656,0.0,0.0,9.75455914158374e-05,298.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,0.0004627139715012,287.3765563964844,294.1499938964844,287.54998779296875,285.851318359375,287.74664306640625,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1735619753599167,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,9.26316497498192e-05,297.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,9.754562051966786e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,7.204685971373692e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405212402344,0.0,0.0,9.754559869179502e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402160644531,0.0,0.0,0.000462714000605,287.3759765625,294.1499938964844,287.54998779296875,285.8564147949219,287.7449645996094,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1735200732946396,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.263166430173442e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,9.754563507158308e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,7.204686698969454e-05,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.754561324371024e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,0.0004627140879165,287.3748474121094,294.1499938964844,287.54998779296875,285.8665466308594,287.74169921875,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1734363138675689,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.263166430173442e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,9.754563507158308e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,7.204686698969454e-05,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.754561324371024e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,0.0004627140879165,287.3748474121094,294.1499938964844,287.54998779296875,285.8665466308594,287.74169921875,287.54998779296875,287.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1734363138675689,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.263167885364965e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.754564962349832e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,7.204688154160976e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.754562779562548e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0004627141461241,287.37371826171875,294.1499938964844,287.54998779296875,285.8766784667969,287.73846435546875,287.54998779296875,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1733526140451431,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.263167885364965e-05,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.754564962349832e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,7.204688154160976e-05,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.754562779562548e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0004627141461241,287.37371826171875,294.1499938964844,287.54998779296875,285.8766784667969,287.73846435546875,287.54998779296875,287.2943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1733526140451431,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.263168612960726e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.754566417541356e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,7.204688881756738e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.75456423475407e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,0.0004627142043318,287.37261962890625,294.1499938964844,287.54998779296875,285.8868103027344,287.7353210449219,287.54998779296875,287.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.173268973827362,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.263168612960726e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.754566417541356e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,7.204688881756738e-05,297.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.75456423475407e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,0.0004627142043318,287.37261962890625,294.1499938964844,287.54998779296875,285.8868103027344,287.7353210449219,287.54998779296875,287.29443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.173268973827362,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.263170068152248e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.754567145137116e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,7.204689609352499e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.754564962349832e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0004627142625395,287.3715515136719,294.1499938964844,287.54998779296875,285.8969421386719,287.7322082519531,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1731853783130645,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.263170068152248e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.754567145137116e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,7.204689609352499e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.754564962349832e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0004627142625395,287.3715515136719,294.1499938964844,287.54998779296875,285.8969421386719,287.7322082519531,287.54998779296875,287.2945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1731853783130645,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.26317079574801e-05,297.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,9.754567872732878e-05,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,7.20469033694826e-05,297.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.754565689945592e-05,298.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,0.0004627142916433,287.3710327148437,294.1499938964844,287.54998779296875,285.9020080566406,287.7306823730469,287.54998779296875,287.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.173143595457077,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.263171523343772e-05,297.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,9.75456860032864e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43292236328125,0.0,0.0,7.204691064544022e-05,297.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.754566417541356e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325256347656,0.0,0.0,0.000462714349851,287.3704833984375,294.1499938964844,287.54998779296875,285.9070739746094,287.7291564941406,287.54998779296875,287.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1731018424034118,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.263172250939532e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.754570055520162e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,7.204691792139784e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.754567872732878e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,0.0004627144080586,287.36944580078125,294.1499938964844,287.54998779296875,285.91717529296875,287.72613525390625,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1730183511972427,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,9.263172250939532e-05,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43145751953125,0.0,0.0,9.754570055520162e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,7.204691792139784e-05,297.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,9.754567872732878e-05,298.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,0.0004627144080586,287.36944580078125,294.1499938964844,287.54998779296875,285.91717529296875,287.72613525390625,287.54998779296875,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1730183511972427,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.263173706131056e-05,297.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.754570783115923e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,7.204692519735545e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.75456860032864e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0004627144371625,287.3686828613281,294.1499938964844,287.54998779296875,285.9244689941406,287.7240295410156,287.54998779296875,287.294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1729582697153091,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.263173706131056e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.754570783115923e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,7.204692519735545e-05,297.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,9.7545693279244e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0004627144662663,287.368408203125,294.1499938964844,287.54998779296875,285.92730712890625,287.72320556640625,287.54998779296875,287.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1729349046945572,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
