time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361860,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.26317516132258e-05,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.754572238307446e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,7.204693247331306e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.754570055520162e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,0.0004627145244739,287.36737060546875,294.1499938964844,287.54998779296875,285.9374084472656,287.72027587890625,287.54998779296875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728515028953552,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.26317516132258e-05,297.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,9.754572238307446e-05,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,7.204693247331306e-05,297.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,9.754570055520162e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,0.0004627145244739,287.36737060546875,294.1499938964844,287.54998779296875,285.9374084472656,287.72027587890625,287.54998779296875,287.2950744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728515028953552,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.26317588891834e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.754573693498968e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,7.204694702522829e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.754571510711683e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0004627145826816,287.3663635253906,294.1499938964844,287.54998779296875,285.9475402832031,287.7174377441406,287.54998779296875,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.172768160700798,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.26317588891834e-05,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.754573693498968e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,7.204694702522829e-05,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,9.754571510711683e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0004627145826816,287.3663635253906,294.1499938964844,287.54998779296875,285.9475402832031,287.7174377441406,287.54998779296875,287.2951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.172768160700798,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.263176616514102e-05,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.75457442109473e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42633056640625,0.0,0.0,7.204694702522829e-05,297.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,9.754572238307446e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,0.0004627146117854,287.3658752441406,294.1499938964844,287.54998779296875,285.9525756835937,287.7160339355469,287.54998779296875,287.2952575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1727265119552612,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.263163519790396e-05,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.754559869179502e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,7.204684516182169e-05,297.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.75455841398798e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,0.0004627139423973,287.3653869628906,294.1499938964844,287.54998779296875,285.9576416015625,287.7146301269531,287.54998779296875,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869900532066,4.342834092341263e-09,0.0009869857458397,-0.010429841466248,0.0,0.0,0.0,-0.0069657433778047,60.0,0.1726435124874115,-0.0,-6.641788274919237e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.263172978535296e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.754570055520162e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,7.204691792139784e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.75456860032864e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.0004627144371625,287.3643798828125,294.1499938964844,287.54998779296875,285.9677429199219,287.7118225097656,287.54998779296875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342941561930047e-09,0.000986986560747,-0.0104301227256655,0.0,0.0,0.0,-0.0069657964631915,60.0,0.1725769639015197,-0.0,-6.64180106468848e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.263172978535296e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.754570055520162e-05,297.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,7.204691792139784e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.75456860032864e-05,298.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.423828125,0.0,0.0,0.0004627144371625,287.3643798828125,294.1499938964844,287.54998779296875,285.9677429199219,287.7118225097656,287.54998779296875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342941561930047e-09,0.000986986560747,-0.0104301227256655,0.0,0.0,0.0,-0.0069657964631915,60.0,0.1725769639015197,-0.0,-6.64180106468848e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.262896492145956e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.754279017215596e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,7.204476423794404e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.75427683442831e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,0.000462700612843,287.3634338378906,294.1499938964844,287.54998779296875,285.97784423828125,287.70904541015625,287.549560546875,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869612986221,4.339478998360846e-09,0.0009869569912552,-0.0104210507124662,0.0,0.0,0.0,-0.0069640800356864,60.0,0.1716908663511276,-0.0,-6.641402450213718e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.262896492145956e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,9.754279017215596e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,7.204476423794404e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.75427683442831e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,0.000462700612843,287.3634338378906,294.1499938964844,287.54998779296875,285.97784423828125,287.70904541015625,287.549560546875,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869612986221,4.339478998360846e-09,0.0009869569912552,-0.0104210507124662,0.0,0.0,0.0,-0.0069640800356864,60.0,0.1716908663511276,-0.0,-6.641402450213718e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.26276043173857e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.754135680850597e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,7.204370922408998e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.754133498063312e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,0.0004626938316505,287.3624572753906,294.1499938964844,287.5483703613281,285.98638916015625,287.70623779296875,287.5492553710937,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337771475348973e-09,0.0009869426721706,-0.0104165775701403,0.0,0.0,0.0,-0.00696323486045,60.0,0.1711154282093048,-0.0,-6.641205629875915e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.26276043173857e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.754135680850597e-05,297.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,7.204370922408998e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,9.754133498063312e-05,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,0.0004626938316505,287.3624572753906,294.1499938964844,287.5483703613281,285.98638916015625,287.70623779296875,287.5492553710937,287.2956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337771475348973e-09,0.0009869426721706,-0.0104165775701403,0.0,0.0,0.0,-0.00696323486045,60.0,0.1711154282093048,-0.0,-6.641205629875915e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,9.261885861633344e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.75321454461664e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,7.203690620372072e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,9.753213089425115e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,0.000462650146801,287.3614807128906,294.1499938964844,287.54364013671875,285.9919738769531,287.7033996582031,287.54833984375,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326861979819796e-09,0.0009868493070825,-0.0103879934176802,0.0,0.0,0.0,-0.0069578262045979,60.0,0.1689312756061554,-0.0,-6.639950100861824e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,9.261885861633344e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.75321454461664e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,7.203690620372072e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,9.753213089425115e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,0.000462650146801,287.3614807128906,294.1499938964844,287.54364013671875,285.9919738769531,287.7033996582031,287.54833984375,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326861979819796e-09,0.0009868493070825,-0.0103879934176802,0.0,0.0,0.0,-0.0069578262045979,60.0,0.1689312756061554,-0.0,-6.639950100861824e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.261249942937866e-05,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,9.752545156516136e-05,297.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,7.203196582850069e-05,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.75254297372885e-05,298.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,0.0004626183945219,287.3609924316406,294.1499938964844,287.5401611328125,285.99371337890625,287.70196533203125,287.5475769042969,287.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867856279015,4.318932322888713e-09,0.0009867813205346,-0.0103672174736857,0.0,0.0,0.0,-0.0069538936950266,60.0,0.1671812981367111,-0.0,-6.639037763989108e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.260450315196068e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,9.751702600624412e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,7.202574488474056e-05,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.75170114543289e-05,298.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0004625784349627,287.36053466796875,294.1499938964844,287.5360107421875,285.9947814941406,287.70050048828125,287.5465087890625,287.2959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867002954706,4.30896074377074e-09,0.0009866959881037,-0.0103410910815,0.0,0.0,0.0,-0.0069489507004618,60.0,0.1648430377244949,-0.0,-6.637890237470856e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,9.258501086151227e-05,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.749650052981453e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,7.20105817890726e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,9.749648597789928e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,0.0004624810826499,287.3595886230469,294.1499938964844,287.52569580078125,285.9950561523437,287.6974792480469,287.5434265136719,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662846743004e-09,0.0009864884195849,-0.0102774295955896,0.0,0.0,0.0,-0.0069369059056043,60.0,0.1588058769702911,-0.0,-6.635094962348377e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,9.258501086151227e-05,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.749650052981453e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,7.20105817890726e-05,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,9.749648597789928e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,0.0004624810826499,287.3595886230469,294.1499938964844,287.52569580078125,285.9950561523437,287.6974792480469,287.5434265136719,287.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662846743004e-09,0.0009864884195849,-0.0102774295955896,0.0,0.0,0.0,-0.0069369059056043,60.0,0.1588058769702911,-0.0,-6.635094962348377e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.256658086087556e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,9.747709555085748e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,7.199624815257266e-05,297.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.747708099894226e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,0.0004623890272341,287.3588562011719,294.1499938964844,287.51568603515625,285.9935913085937,287.6949462890625,287.5401306152344,287.2961730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862963343039,4.2616941087203494e-09,0.000986292026937,-0.0102172503247857,0.0,0.0,0.0,-0.0069255195558071,60.0,0.152876079082489,-0.0,-6.632452453914085e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.25611675484106e-05,297.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.747139120008796e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,7.199203537311405e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41583251953125,0.0,0.0,9.747137664817274e-05,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,0.0004623619897756,287.3586730957031,294.1499938964844,287.5129699707031,285.99298095703125,287.6942443847656,287.5390014648437,287.29620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862385923042,4.254943508641418e-09,0.0009862342849373,-0.0101995635777711,0.0,0.0,0.0,-0.0069221728481352,60.0,0.1510460376739502,-0.0,-6.631675830703898e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.253366442862898e-05,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.744243288878351e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,7.197064405772835e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.744241833686829e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,0.0004622246196959,287.3577575683594,294.1499938964844,287.4979858398437,285.9888000488281,287.6908569335937,287.5332336425781,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.1417627334594726,-0.0,-6.627734450148638e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.253366442862898e-05,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.744243288878351e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,7.197064405772835e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.744241833686829e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,0.0004622246196959,287.3577575683594,294.1499938964844,287.4979858398437,285.9888000488281,287.6908569335937,287.5332336425781,287.2963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.1417627334594726,-0.0,-6.627734450148638e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.250301081920044e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.741014946484938e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,7.194680074462667e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.741013491293415e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,0.00046207147534,287.3568725585937,294.1499938964844,287.4810485839844,285.982666015625,287.6872253417969,287.52593994140625,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246104416653e-09,0.0009856144897639,-0.010009653866291,0.0,0.0,0.0,-0.0068862400949001,60.0,0.1310090273618698,-0.0,-6.623342585498905e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.250301081920044e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,9.741014946484938e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132385253906,0.0,0.0,7.194680074462667e-05,297.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.741013491293415e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,0.00046207147534,287.3568725585937,294.1499938964844,287.4810485839844,285.982666015625,287.6872253417969,287.52593994140625,287.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.18246104416653e-09,0.0009856144897639,-0.010009653866291,0.0,0.0,0.0,-0.0068862400949001,60.0,0.1310090273618698,-0.0,-6.623342585498905e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.24864289117977e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,9.739268716657534e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,7.193390774773434e-05,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.739267261466011e-05,298.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122619628906,0.0,0.0,0.0004619886458385,287.3564147949219,294.1499938964844,287.47186279296875,285.9789733886719,287.6852722167969,287.52154541015625,287.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854418458417,4.161795796875367e-09,0.0009854376548901,-0.009955508634448,0.0,0.0,0.0,-0.006875995080918,60.0,0.1249467208981514,-0.0,-6.620967241133259e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.246959234587848e-05,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.73749629338272e-05,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,7.192081102402881e-05,297.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.737494838191196e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,0.0004619045648723,287.3559875488281,294.1499938964844,287.4623107910156,285.974853515625,287.6832580566406,287.5168151855469,287.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852623334154,4.1408161344236305e-09,0.0009852582588791,-0.0099005410447716,0.0,0.0,0.0,-0.0068655940704047,60.0,0.1187007203698158,-0.0,-6.618556369630825e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.243514068657532e-05,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.733867773320526e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,7.189401367213577e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.733866318129004e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,0.000461732444819,287.3551330566406,294.1499938964844,287.4419860839844,285.96551513671875,287.6791076660156,287.5066223144531,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.1056179106235504,-0.0,-6.613623071416441e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.243514068657532e-05,297.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.733867773320526e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,7.189401367213577e-05,297.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.733866318129004e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,0.000461732444819,287.3551330566406,294.1499938964844,287.4419860839844,285.96551513671875,287.6791076660156,287.5066223144531,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.1056179106235504,-0.0,-6.613623071416441e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.23996849451214e-05,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.730134479468688e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,7.186643779277802e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.730132296681404e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,0.0004615553480107,287.3542785644531,294.1499938964844,287.4203796386719,285.95489501953125,287.6745910644531,287.494873046875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984517391771,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.0914184153079986,-0.0,-6.608549085740378e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.23996849451214e-05,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.730134479468688e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,7.186643779277802e-05,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.730132296681404e-05,298.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,0.0004615553480107,287.3542785644531,294.1499938964844,287.4203796386719,285.95489501953125,287.6745910644531,287.494873046875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984517391771,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.0914184153079986,-0.0,-6.608549085740378e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.236429468728602e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.726407733978704e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,7.183891284512356e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.72640627878718e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0004613785713445,287.3534240722656,294.1499938964844,287.39764404296875,285.94317626953125,287.66973876953125,287.4817810058594,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.0,0.0,-0.0068005388602614,60.0,0.0763816460967063,-0.0,-6.603486468748089e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.236429468728602e-05,297.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.726407733978704e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,7.183891284512356e-05,297.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,9.72640627878718e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,0.0004613785713445,287.3534240722656,294.1499938964844,287.39764404296875,285.94317626953125,287.66973876953125,287.4817810058594,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.0,0.0,-0.0068005388602614,60.0,0.0763816460967063,-0.0,-6.603486468748089e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.232978482032196e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.72277412074618e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,7.181207183748484e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.722771937958896e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0004612062184605,287.35260009765625,294.1499938964844,287.3739929199219,285.9306335449219,287.6645812988281,287.4674072265625,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837723337113,3.9665835060986865e-09,0.0009837683755904,-0.0094440337270498,0.0,0.0,0.0,-0.0067792199552059,60.0,0.0606816969811916,-0.0,-6.59855245999097e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,9.232978482032196e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.72277412074618e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,7.181207183748484e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.722771937958896e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,0.0004612062184605,287.35260009765625,294.1499938964844,287.3739929199219,285.9306335449219,287.6645812988281,287.4674072265625,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837723337113,3.9665835060986865e-09,0.0009837683755904,-0.0094440337270498,0.0,0.0,0.0,-0.0067792199552059,60.0,0.0606816969811916,-0.0,-6.59855245999097e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.231333388015628e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.721040987642482e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,7.179927342804149e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.72103953245096e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,0.0004611240292433,287.3522033691406,294.1499938964844,287.3619079589844,285.924072265625,287.6618347167969,287.45965576171875,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983597128652,3.946079907279909e-09,0.000983593170531,-0.0093903113156557,0.0,0.0,0.0,-0.0067690555006265,60.0,0.0525813437998294,-0.0,-6.596199852992869e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.229717397829518e-05,297.9010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,9.719339868752286e-05,297.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,7.178670784924179e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,9.719338413560764e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,0.0004610433243215,287.3517761230469,294.1499938964844,287.3497009277344,285.9173889160156,287.6590270996094,287.4518127441406,287.297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983424950391,3.925942682059258e-09,0.0009834209922701,-0.009337549097836,0.0,0.0,0.0,-0.0067590731196105,60.0,0.0444311238825321,-0.0,-6.593890589101647e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.22662002267316e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,9.716078056953847e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,7.176261715358123e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.716075874166565e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,0.0004608885792549,287.3509826660156,294.1499938964844,287.324951171875,285.9037170410156,287.6532592773437,287.4355773925781,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338007046992e-09,0.0009830906055867,-0.0092364000156521,0.0,0.0,0.0,-0.0067399335093796,60.0,0.0279525537043809,-0.0,-6.589463907857862e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.22662002267316e-05,297.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,9.716078056953847e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,7.176261715358123e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.716075874166565e-05,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,0.0004608885792549,287.3509826660156,294.1499938964844,287.324951171875,285.9037170410156,287.6532592773437,287.4355773925781,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338007046992e-09,0.0009830906055867,-0.0092364000156521,0.0,0.0,0.0,-0.0067399335093796,60.0,0.0279525537043809,-0.0,-6.589463907857862e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.224222594639286e-05,297.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.713553299661726e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,7.174396887421608e-05,297.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032897949219,0.0,0.0,9.713551116874442e-05,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,0.0004607688169926,287.35028076171875,294.1499938964844,287.3030090332031,285.8915100097656,287.6477966308594,287.420166015625,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828391484916,3.857457020473021e-09,0.000982835306786,-0.0091581074520945,0.0,0.0,0.0,-0.0067251212894916,60.0,0.013164640404284,-0.0,-6.586038381328764e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
