time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364200,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.22389590414241e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.713209146866576e-05,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,7.174142956500873e-05,297.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.713207691675052e-05,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,0.0004607525188475,287.3501892089844,294.1499938964844,287.29998779296875,285.88983154296875,287.6470642089844,287.4180603027344,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828043403103,3.853387386953955e-09,0.0009828004986047,-0.0091474447399377,0.0,0.0,0.0,-0.0067231035791337,60.0,0.0111480820924043,-0.0,-6.585572265294104e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.22144390642643e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.7106269095093e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,7.172235928010195e-05,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.710625454317778e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,0.000460630049929,287.34942626953125,294.1499938964844,287.2750244140625,285.8759155273437,287.640625,287.4000549316406,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.8228278320673326e-09,0.0009825389133766,-0.0090673742815852,0.0,0.0,0.0,-0.0067079528234899,60.0,-0.0056837168522179,-0.0,-6.582070000149542e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.22144390642643e-05,297.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.7106269095093e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,7.172235928010195e-05,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.710625454317778e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,0.000460630049929,287.34942626953125,294.1499938964844,287.2750244140625,285.8759155273437,287.640625,287.4000549316406,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.8228278320673326e-09,0.0009825389133766,-0.0090673742815852,0.0,0.0,0.0,-0.0067079528234899,60.0,-0.0056837168522179,-0.0,-6.582070000149542e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.219461207976563e-05,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.708539437269792e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,7.170693424995989e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.708537982078268e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,0.0004605310095939,287.3486328125,294.1499938964844,287.25030517578125,285.8621826171875,287.6337890625,287.381103515625,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823315776884,3.798115155717596e-09,0.0009823278523981,-0.0090026231482625,0.0,0.0,0.0,-0.0066957026720047,60.0,-0.0224452391266822,-0.0,-6.579238487347538e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.219461207976563e-05,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,9.708539437269792e-05,297.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,7.170693424995989e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.708537982078268e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,0.0004605310095939,287.3486328125,294.1499938964844,287.25030517578125,285.8621826171875,287.6337890625,287.381103515625,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823315776884,3.798115155717596e-09,0.0009823278523981,-0.0090026231482625,0.0,0.0,0.0,-0.0066957026720047,60.0,-0.0224452391266822,-0.0,-6.579238487347538e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.218599734595044e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,9.707632125355305e-05,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,7.170023309299722e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.70763067016378e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,0.0004604879650287,287.3482666015625,294.1499938964844,287.2380676269531,285.85546875,287.6303100585937,287.3714904785156,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822398424148,3.787375746355792e-09,0.0009822361171245,-0.008974484167993,0.0,0.0,0.0,-0.0066903792321681,60.0,-0.0307571291923522,-0.0,-6.578008537871939e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.217844490194692e-05,297.8924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,9.706836863188072e-05,297.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,7.169436139520258e-05,297.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39959716796875,0.0,0.0,9.70683540799655e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,0.0004604502464644,287.347900390625,294.1499938964844,287.2260131835937,285.848876953125,287.6267395019531,287.3617553710937,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821593994274,3.77796283146381e-09,0.0009821556741371,-0.0089498208835721,0.0,0.0,0.0,-0.006685712840408,60.0,-0.0389906801283359,-0.0,-6.576929933999054e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,9.216623584507032e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.705550473881884e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,7.168486627051607e-05,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,9.705549018690364e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,0.0004603892448358,287.3471374511719,294.1499938964844,287.2023620605469,285.836181640625,287.619384765625,287.3420104980469,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.7627350124580525e-09,0.000982025056146,-0.008909922093153,0.0,0.0,0.0,-0.0066781621426343,60.0,-0.0551727563142776,-0.0,-6.5751862621255e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,9.216623584507032e-05,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.705550473881884e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,7.168486627051607e-05,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,9.705549018690364e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982238769531,0.0,0.0,0.0004603892448358,287.3471374511719,294.1499938964844,287.2023620605469,285.836181640625,287.619384765625,287.3420104980469,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.7627350124580525e-09,0.000982025056146,-0.008909922093153,0.0,0.0,0.0,-0.0066781621426343,60.0,-0.0551727563142776,-0.0,-6.5751862621255e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.215824684360996e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.704709373181686e-05,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,7.167864532675594e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.704707917990164e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,0.0004603493434842,287.3464050292969,294.1499938964844,287.1796264648437,285.8243103027344,287.6117858886719,287.3219299316406,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819435654208,3.752769206499806e-09,0.0009819398401305,-0.0088838096708059,0.0,0.0,0.0,-0.006673221476376,60.0,-0.0708677545189857,-0.0,-6.574045130491868e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.215824684360996e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,9.704709373181686e-05,297.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,7.167864532675594e-05,297.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.704707917990164e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970947265625,0.0,0.0,0.0004603493434842,287.3464050292969,294.1499938964844,287.1796264648437,285.8243103027344,287.6117858886719,287.3219299316406,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819435654208,3.752769206499806e-09,0.0009819398401305,-0.0088838096708059,0.0,0.0,0.0,-0.006673221476376,60.0,-0.0708677545189857,-0.0,-6.574045130491868e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,9.215466707246378e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.704332478577272e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,7.167586591094732e-05,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,9.704331023385748e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,0.0004603314737323,287.345703125,294.1499938964844,287.1579895019531,285.8134765625,287.6039123535156,287.3016662597656,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819054976105,3.7483052217623936e-09,0.0009819017723202,-0.0088721141219139,0.0,0.0,0.0,-0.0066710091196,60.0,-0.0857877731323242,-0.0,-6.57353353972212e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,9.215466707246378e-05,297.8870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.704332478577272e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,7.167586591094732e-05,297.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,9.704331023385748e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,0.0004603314737323,287.345703125,294.1499938964844,287.1579895019531,285.8134765625,287.6039123535156,287.3016662597656,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819054976105,3.7483052217623936e-09,0.0009819017723202,-0.0088721141219139,0.0,0.0,0.0,-0.0066710091196,60.0,-0.0857877731323242,-0.0,-6.57353353972212e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.215403406415136e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.70426553976722e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,7.167537114582956e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.704264084575698e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,0.0004603283014148,287.344970703125,294.1499938964844,287.1376953125,285.8039245605469,287.59588623046875,287.2814025878906,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.747501864381775e-09,0.0009818947874009,-0.0088700093328952,0.0,0.0,0.0,-0.0066706100478768,60.0,-0.1000326797366142,-0.0,-6.573441879709209e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.215403406415136e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.70426553976722e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,7.167537114582956e-05,297.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.704264084575698e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,0.0004603283014148,287.344970703125,294.1499938964844,287.1376953125,285.8039245605469,287.59588623046875,287.2814025878906,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818985126912,3.747501864381775e-09,0.0009818947874009,-0.0088700093328952,0.0,0.0,0.0,-0.0066706100478768,60.0,-0.1000326797366142,-0.0,-6.573441879709209e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,9.215548197971656e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,9.704418334877118e-05,297.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,7.167649891925976e-05,297.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,9.704416879685596e-05,298.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3943176269531,0.0,0.0,0.0004603355482686,287.3446350097656,294.1499938964844,287.12811279296875,285.7996826171875,287.5917358398437,287.2713928222656,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819141123443,3.749299981592458e-09,0.0009819102706387,-0.0088747199624776,0.0,0.0,0.0,-0.0066715022549033,60.0,-0.1066166907548904,-0.0,-6.573647937102578e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.21571408980526e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,9.70459295785986e-05,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39404296875,0.0,0.0,7.167778676375747e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939819335937,0.0,0.0,9.704591502668336e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,0.0004603438428603,287.3442687988281,294.1499938964844,287.11895751953125,285.7958374023437,287.5876159667969,287.2613830566406,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819318074733,3.751362775972211e-09,0.000981928082183,-0.0088801244273781,0.0,0.0,0.0,-0.0066725253127515,60.0,-0.1131043657660484,-0.0,-6.57388383729085e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.216215403284878e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.705121192382649e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,7.168169395299628e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.705119737191126e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0004603688721545,287.3435974121094,294.1499938964844,287.1019897460937,285.7894592285156,287.5792236328125,287.2416381835937,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964682072401,0.0,0.0,0.0,-0.0066756163723766,60.0,-0.1252938657999038,-0.0,-6.574597932740289e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.216215403284878e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.705121192382649e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,7.168169395299628e-05,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.705119737191126e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0004603688721545,287.3435974121094,294.1499938964844,287.1019897460937,285.7894592285156,287.5792236328125,287.2416381835937,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964682072401,0.0,0.0,0.0,-0.0066756163723766,60.0,-0.1252938657999038,-0.0,-6.574597932740289e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.216900070896372e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.705841512186451e-05,297.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,7.168701267801225e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,9.705840784590691e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,0.0004604030691552,287.3429260253906,294.1499938964844,287.08758544921875,285.7850952148437,287.5710754394531,287.2232360839844,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820577688515,3.7661180840586894e-09,0.0009820540435612,-0.0089187864214181,0.0,0.0,0.0,-0.0066798394545912,60.0,-0.1357633769512176,-0.0,-6.575573507916489e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.216928447131068e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,9.705872071208432e-05,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918762207031,0.0,0.0,7.168723823269829e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.70587061601691e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916015625,0.0,0.0,0.0004604044952429,287.3428955078125,294.1499938964844,287.0870361328125,285.78497314453125,287.5707397460937,287.2224426269531,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820607956498,3.766474243604989e-09,0.0009820570703595,-0.0089197196066379,0.0,0.0,0.0,-0.0066800159402191,60.0,-0.1361995786428451,-0.0,-6.575614719395162e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.217764454660936e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.706752462079749e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,7.169373566284776e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.706751006888226e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,0.0004604462592396,287.3422241210937,294.1499938964844,287.0743103027344,285.7825927734375,287.5621643066406,287.2040405273437,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.1456338316202163,-0.0,-6.576806299563033e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.217764454660936e-05,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.706752462079749e-05,297.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,7.169373566284776e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.706751006888226e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,0.0004604462592396,287.3422241210937,294.1499938964844,287.0743103027344,285.7825927734375,287.5621643066406,287.2040405273437,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,-0.1456338316202163,-0.0,-6.576806299563033e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.218644845532252e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,9.707679419079795e-05,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.170058961492032e-05,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.707677963888273e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,0.0004604902351275,287.3415832519531,294.1499938964844,287.0639953613281,285.7825622558594,287.5535583496094,287.1865539550781,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.1535364240407943,-0.0,-6.578061118034384e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,9.218644845532252e-05,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,9.707679419079795e-05,297.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897399902344,0.0,0.0,7.170058961492032e-05,297.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,9.707677963888273e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,0.0004604902351275,287.3415832519531,294.1499938964844,287.0639953613281,285.7825622558594,287.5535583496094,287.1865539550781,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,-0.1535364240407943,-0.0,-6.578061118034384e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.219072671839967e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.708129800856112e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,7.170391472755e-05,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38916015625,0.0,0.0,9.70812834566459e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,0.0004605116264428,287.3412475585937,294.1499938964844,287.0598449707031,285.78350830078125,287.5492858886719,287.1783752441406,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822890860959,3.793162228760138e-09,0.0009822853608056,-0.0089896451681852,0.0,0.0,0.0,-0.0066932463087141,60.0,-0.1566254943609237,-0.0,-6.578671474244402e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,9.2194888566155e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,9.708567813504489e-05,297.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,7.17071452527307e-05,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,9.708566358312964e-05,298.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,0.0004605324065778,287.3409118652344,294.1499938964844,287.0563659667969,285.7850952148437,287.5450134277344,287.17047119140625,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823333239182,3.79833942076857e-09,0.0009823295986279,-0.0090032117441296,0.0,0.0,0.0,-0.0066958130337297,60.0,-0.1594103723764419,-0.0,-6.579264066886027e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.220257197739556e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.709376899991184e-05,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,7.171312608988956e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.709375444799662e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0004605707945302,287.3402709960937,294.1499938964844,287.0516357421875,285.7903747558594,287.5364685058594,287.1554260253906,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.1639360040426254,-0.0,-6.580360434327305e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.220257197739556e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,9.709376899991184e-05,297.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,7.171312608988956e-05,297.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,9.709375444799662e-05,298.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0004605707945302,287.3402709960937,294.1499938964844,287.0516357421875,285.7903747558594,287.5364685058594,287.1554260253906,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,-0.1639360040426254,-0.0,-6.580360434327305e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.220917854690924e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.7100724815391e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,7.171826291596517e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.710071026347578e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,0.0004606037691701,287.33966064453125,294.1499938964844,287.04998779296875,285.79864501953125,287.528076171875,287.14208984375,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118976374128e-09,0.0009824816370382,-0.0090497955679893,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.1662455797195434,-0.0,-6.58130119290945e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.220917854690924e-05,297.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.7100724815391e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,7.171826291596517e-05,297.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.710071026347578e-05,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,0.0004606037691701,287.33966064453125,294.1499938964844,287.04998779296875,285.79864501953125,287.528076171875,287.14208984375,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816118976374128e-09,0.0009824816370382,-0.0090497955679893,0.0,0.0,0.0,-0.0067046270705759,60.0,-0.1662455797195434,-0.0,-6.58130119290945e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.222388325724752e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.7116208053194e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,7.172970072133467e-05,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.711619350127876e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0004606772272381,287.3390197753906,294.1499938964844,287.0516357421875,285.81005859375,287.5198669433594,287.1305236816406,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977819636464,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.1663170754909515,-0.0,-6.583400136150885e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.222388325724752e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,9.7116208053194e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,7.172970072133467e-05,297.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.711619350127876e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,0.0004606772272381,287.3390197753906,294.1499938964844,287.0516357421875,285.81005859375,287.5198669433594,287.1305236816406,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834432771299134e-09,0.0009826380992308,-0.0090977819636464,0.0,0.0,0.0,-0.0067137056030333,60.0,-0.1663170754909515,-0.0,-6.583400136150885e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.225663234246896e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.715069609228522e-05,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,7.175517384894192e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.715068154037e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,0.0004608408198691,287.3384094238281,294.1499938964844,287.0563659667969,285.8244323730469,287.5118713378906,287.1210632324219,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.8752254738483324e-09,0.000982986879535,-0.0092046642675995,0.0,0.0,0.0,-0.0067339278757572,60.0,-0.1641900688409805,-0.0,-6.588075507352188e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.225663234246896e-05,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.715069609228522e-05,297.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,7.175517384894192e-05,297.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.715068154037e-05,298.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,0.0004608408198691,287.3384094238281,294.1499938964844,287.0563659667969,285.8244323730469,287.5118713378906,287.1210632324219,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.8752254738483324e-09,0.000982986879535,-0.0092046642675995,0.0,0.0,0.0,-0.0067339278757572,60.0,-0.1641900688409805,-0.0,-6.588075507352188e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.227654663845895e-05,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.717166540212928e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,7.17706570867449e-05,297.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.717165812617168e-05,298.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839111328125,0.0,0.0,0.0004609402967616,287.3381042480469,294.1499938964844,287.0598449707031,285.83270263671875,287.5079345703125,287.1167907714844,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832027135416,3.900032297110556e-09,0.0009831987554207,-0.0092696612700819,0.0,0.0,0.0,-0.0067462250590324,60.0,-0.1626660674810409,-0.0,-6.5909190993807e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.230394061887635e-05,297.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,9.720051457406952e-05,297.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,7.179196836659685e-05,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.72005000221543e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,0.0004610771429724,287.3377990722656,294.1499938964844,287.0639953613281,285.84161376953125,287.5041198730469,287.113525390625,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834946831688,3.934155667906225e-09,0.0009834908414632,-0.009359068237245,0.0,0.0,0.0,-0.006763142067939,60.0,-0.1602697372436523,-0.0,-6.594832768769265e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.236661571776494e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.72665147855878e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,7.184071000665426e-05,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.726650023367256e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,0.0004613902128767,287.33721923828125,294.1499938964844,287.0743103027344,285.8613586425781,287.4967041015625,287.1082763671875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012228771443915e-09,0.0009841583669185,-0.009563629515469,0.0,0.0,0.0,-0.0068018459714949,60.0,-0.1544035971164703,-0.0,-6.603789870496257e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.236661571776494e-05,297.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.72665147855878e-05,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,7.184071000665426e-05,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.726650023367256e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,0.0004613902128767,287.33721923828125,294.1499938964844,287.0743103027344,285.8613586425781,287.4967041015625,287.1082763671875,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012228771443915e-09,0.0009841583669185,-0.009563629515469,0.0,0.0,0.0,-0.0068018459714949,60.0,-0.1544035971164703,-0.0,-6.603789870496257e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
