time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366540,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,9.244207467418164e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.734597551869228e-05,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,7.189940515672788e-05,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,9.734596824273468e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,0.0004617671656887,287.3366394042969,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,287.1053466796875,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106238016277075e-09,0.0009849620983004,-0.0098099438473582,0.0,0.0,0.0,-0.0068484502844512,60.0,-0.1468604505062103,-0.0,-6.61458372519519e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,9.244207467418164e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.734597551869228e-05,297.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,7.189940515672788e-05,297.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,9.734596824273468e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814697265625,0.0,0.0,0.0004617671656887,287.3366394042969,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,287.1053466796875,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106238016277075e-09,0.0009849620983004,-0.0098099438473582,0.0,0.0,0.0,-0.0068484502844512,60.0,-0.1468604505062103,-0.0,-6.61458372519519e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.252908057533205e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.743759437697008e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,7.196707156253979e-05,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.743758710101248e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,0.000462201773189,287.3360595703125,294.1499938964844,287.1019897460937,285.9076843261719,287.48291015625,287.1048278808594,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.214624205189921e-09,0.0009858889970928,-0.0100939245894551,0.0,0.0,0.0,-0.0069021824747323,60.0,-0.1377270519733429,-0.0,-6.627039539353063e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.252908057533205e-05,297.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.743759437697008e-05,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,7.196707156253979e-05,297.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807067871094,0.0,0.0,9.743758710101248e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,0.000462201773189,287.3360595703125,294.1499938964844,287.1019897460937,285.9076843261719,287.48291015625,287.1048278808594,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858931880444,4.214624205189921e-09,0.0009858889970928,-0.0100939245894551,0.0,0.0,0.0,-0.0069021824747323,60.0,-0.1377270519733429,-0.0,-6.627039539353063e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.262521780328824e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.753883205121384e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,7.204184657894075e-05,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.75388174992986e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.0004626819863915,287.3354797363281,294.1499938964844,287.11895751953125,285.9338684082031,287.4765319824219,287.1065673828125,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.3343861833022865e-09,0.0009869131026789,-0.0104077076539397,0.0,0.0,0.0,-0.0069615533575415,60.0,-0.1272819340229034,-0.0,-6.640816252456716e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.262521780328824e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.753883205121384e-05,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,7.204184657894075e-05,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,9.75388174992986e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37957763671875,0.0,0.0,0.0004626819863915,287.3354797363281,294.1499938964844,287.11895751953125,285.9338684082031,287.4765319824219,287.1065673828125,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.3343861833022865e-09,0.0009869131026789,-0.0104077076539397,0.0,0.0,0.0,-0.0069615533575415,60.0,-0.1272819340229034,-0.0,-6.640816252456716e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,9.267697168979794e-05,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793640136719,0.0,0.0,9.759333624970168e-05,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,7.208210445242003e-05,297.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,9.759332169778644e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,0.0004629405157174,287.335205078125,294.1499938964844,287.12811279296875,285.9476318359375,287.4735717773437,287.10870361328125,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874689858406,4.398863939769626e-09,0.0009874645620584,-0.0105766421183943,0.0,0.0,0.0,-0.0069935186766088,60.0,-0.1214188262820243,-0.0,-6.648239292417203e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.272939496440812e-05,297.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,9.764853894012047e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,7.21228716429323e-05,297.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.764852438820526e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,0.0004632023919839,287.3348999023437,294.1499938964844,287.1376953125,285.9617614746094,287.4706726074219,287.1112670898437,287.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880275465548,4.464172587148596e-09,0.0009880230063572,-0.0107477521523833,0.0,0.0,0.0,-0.0070258947089314,60.0,-0.1153349727392196,-0.0,-6.655761808360694e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.283806866733356e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.776297520147637e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,7.220739644253626e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.776296792551876e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,0.0004637452366296,287.3343505859375,294.1499938964844,287.1579895019531,285.9911804199219,287.4652099609375,287.1182556152344,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024659126997,0.0,0.0,0.0,-0.0070930114015936,60.0,-0.1023730635643005,-0.0,-6.671371011179873e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.283806866733356e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,9.776297520147637e-05,297.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,7.220739644253626e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778991699219,0.0,0.0,9.776296792551876e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777160644531,0.0,0.0,0.0004637452366296,287.3343505859375,294.1499938964844,287.1579895019531,285.9911804199219,287.4652099609375,287.1182556152344,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.5995594000203255e-09,0.0009891806403174,-0.0111024659126997,0.0,0.0,0.0,-0.0070930114015936,60.0,-0.1023730635643005,-0.0,-6.671371011179873e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.294850315200164e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.787927410798149e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,7.229329639812931e-05,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.787925955606624e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,0.0004642968997359,287.33380126953125,294.1499938964844,287.1796264648437,286.0218811035156,287.4602355957031,287.1278686523437,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737137793142665e-09,0.0009903571335598,-0.0114629184827208,0.0,0.0,0.0,-0.0071612154133617,60.0,-0.0883190929889679,-0.0,-6.687250930781374e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.294850315200164e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.787927410798149e-05,297.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,7.229329639812931e-05,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.787925955606624e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,0.0004642968997359,287.33380126953125,294.1499938964844,287.1796264648437,286.0218811035156,287.4602355957031,287.1278686523437,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737137793142665e-09,0.0009903571335598,-0.0114629184827208,0.0,0.0,0.0,-0.0071612154133617,60.0,-0.0883190929889679,-0.0,-6.687250930781374e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.305698768002912e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.799350664252417e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,7.237766840262339e-05,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.799349209060892e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,0.0004648387839552,287.3332824707031,294.1499938964844,287.2023620605469,286.0536499023437,287.4557189941406,287.139892578125,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872283465573446e-09,0.0009915127884596,-0.0118169924244284,0.0,0.0,0.0,-0.0072282128967344,60.0,-0.0733770579099655,-0.0,-6.702868660113381e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.305698768002912e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.799350664252417e-05,297.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,7.237766840262339e-05,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3760681152344,0.0,0.0,9.799349209060892e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,0.0004648387839552,287.3332824707031,294.1499938964844,287.2023620605469,286.0536499023437,287.4557189941406,287.139892578125,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872283465573446e-09,0.0009915127884596,-0.0118169924244284,0.0,0.0,0.0,-0.0072282128967344,60.0,-0.0733770579099655,-0.0,-6.702868660113381e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.315980423707516e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,9.810178016778082e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,7.245763845276088e-05,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.81017656158656e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,0.0004653523792512,287.3327331542969,294.1499938964844,287.2260131835937,286.0863037109375,287.45172119140625,287.1541442871094,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000376113173388e-09,0.0009926081402227,-0.0121525824069976,0.0,0.0,0.0,-0.007291714195162,60.0,-0.0577025040984153,-0.0,-6.717687739410394e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.315980423707516e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,9.810178016778082e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752136230469,0.0,0.0,7.245763845276088e-05,297.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.81017656158656e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.375,0.0,0.0,0.0004653523792512,287.3327331542969,294.1499938964844,287.2260131835937,286.0863037109375,287.45172119140625,287.1541442871094,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000376113173388e-09,0.0009926081402227,-0.0121525824069976,0.0,0.0,0.0,-0.007291714195162,60.0,-0.0577025040984153,-0.0,-6.717687739410394e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.3206821475178e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.815128578338772e-05,297.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,7.249420013977215e-05,297.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,9.81512785074301e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3745422363281,0.0,0.0,0.0004655872180592,287.3324890136719,294.1499938964844,287.2380676269531,286.1028747558594,287.449951171875,287.16229248046875,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993113964796,5.058943486346834e-09,0.0009931088425219,-0.012306023389101,0.0,0.0,0.0,-0.0073207481764256,60.0,-0.049580167979002,-0.0,-6.724469159280488e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.325385326519608e-05,297.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.820082050282508e-05,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,7.253079093061388e-05,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.820080595090984e-05,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,0.0004658221732825,287.33221435546875,294.1499938964844,287.25030517578125,286.1195983886719,287.4482116699219,287.170654296875,287.29766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936151327565,5.117542389854179e-09,0.0009936100104823,-0.0124595444649457,0.0,0.0,0.0,-0.0073497984558343,60.0,-0.0414114408195018,-0.0,-6.73125768457794e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.333538764622062e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.828666952671485e-05,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.259420090122148e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.828666225075722e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,0.0004662294522859,287.3316955566406,294.1499938964844,287.2750244140625,286.1533508300781,287.4451904296875,287.1886901855469,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219108700771358e-09,0.0009944785851985,-0.0127256335690617,0.0,0.0,0.0,-0.0074001499451696,60.0,-0.0247575063258409,-0.0,-6.743031377709485e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.333538764622062e-05,297.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.828666952671485e-05,297.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.259420090122148e-05,297.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734130859375,0.0,0.0,9.828666225075722e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,0.0004662294522859,287.3316955566406,294.1499938964844,287.2750244140625,286.1533508300781,287.4451904296875,287.1886901855469,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219108700771358e-09,0.0009944785851985,-0.0127256335690617,0.0,0.0,0.0,-0.0074001499451696,60.0,-0.0247575063258409,-0.0,-6.743031377709485e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.340541873825714e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.83604186330922e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,7.264866871992126e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.836040408117697e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,0.0004665792512241,287.3311767578125,294.1499938964844,287.29998779296875,286.18731689453125,287.4426574707031,287.2082824707031,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.3063495819571935e-09,0.0009952246909961,-0.0129541894420981,0.0,0.0,0.0,-0.0074433991685509,60.0,-0.0078108296729624,-0.0,-6.753153058980389e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.340541873825714e-05,297.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.83604186330922e-05,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,7.264866871992126e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.836040408117697e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,0.0004665792512241,287.3311767578125,294.1499938964844,287.29998779296875,286.18731689453125,287.4426574707031,287.2082824707031,287.29754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.3063495819571935e-09,0.0009952246909961,-0.0129541894420981,0.0,0.0,0.0,-0.0074433991685509,60.0,-0.0078108296729624,-0.0,-6.753153058980389e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.346651495434344e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.842475992627442e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,7.269618799909949e-05,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.84247526503168e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,0.000466884492198,287.3306884765625,294.1499938964844,287.324951171875,286.2212829589844,287.4405822753906,287.2291564941406,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382467360703913e-09,0.0009958755690604,-0.0131536033004522,0.0,0.0,0.0,-0.0074811340309679,60.0,0.0092489654198288,-0.0,-6.761990078985036e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.346651495434344e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,9.842475992627442e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,7.269618799909949e-05,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.84247526503168e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,0.000466884492198,287.3306884765625,294.1499938964844,287.324951171875,286.2212829589844,287.4405822753906,287.2291564941406,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382467360703913e-09,0.0009958755690604,-0.0131536033004522,0.0,0.0,0.0,-0.0074811340309679,60.0,0.0092489654198288,-0.0,-6.761990078985036e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.352735651191324e-05,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.84888247330673e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,7.274351082742214e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.848881745710968e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,0.0004671883943956,287.3302001953125,294.1499938964844,287.3497009277344,286.25506591796875,287.43902587890625,287.2510070800781,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458257845702974e-09,0.000996523653157,-0.0133521575480699,0.0,0.0,0.0,-0.0075187068432569,60.0,0.026259284466505,-0.0,-6.770795124566575e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.352735651191324e-05,297.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.84888247330673e-05,297.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,7.274351082742214e-05,297.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708190917969,0.0,0.0,9.848881745710968e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,0.0004671883943956,287.3302001953125,294.1499938964844,287.3497009277344,286.25506591796875,287.43902587890625,287.2510070800781,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458257845702974e-09,0.000996523653157,-0.0133521575480699,0.0,0.0,0.0,-0.0075187068432569,60.0,0.026259284466505,-0.0,-6.770795124566575e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.356428927276284e-05,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,9.852771472651511e-05,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704528808594,0.0,0.0,7.277222903212532e-05,297.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.85277074505575e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,0.000467372854473,287.3299560546875,294.1499938964844,287.3619079589844,286.2718200683594,287.4384765625,287.2622985839844,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969226084649,5.504261935129762e-09,0.0009969171369448,-0.0134726781398057,0.0,0.0,0.0,-0.0075415135361254,60.0,0.0346681997179985,-0.0,-6.77614195865317e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.360052354168148e-05,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.85658771242015e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,7.280041609192267e-05,297.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,9.856586984824388e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,0.0004675538802985,287.3297119140625,294.1499938964844,287.3739929199219,286.2884521484375,287.4378967285156,287.27362060546875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973082924261,5.549407600113909e-09,0.0009973027044907,-0.0135909486562013,0.0,0.0,0.0,-0.0075638918206095,60.0,0.0430673137307167,-0.0,-6.781392158927704e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.36977012315765e-05,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.866820619208738e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,7.287599873961881e-05,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.866819891612975e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,0.0004680392739828,287.3292236328125,294.1499938964844,287.39764404296875,286.3211669921875,287.43719482421875,287.296875,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983438067138,5.670467206897456e-09,0.0009983382187783,-0.0139080928638577,0.0,0.0,0.0,-0.0076239076443016,60.0,0.0595602765679359,-0.0,-6.795478668664148e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.36977012315765e-05,297.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.866820619208738e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,7.287599873961881e-05,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.369140625,0.0,0.0,9.866819891612975e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,0.0004680392739828,287.3292236328125,294.1499938964844,287.39764404296875,286.3211669921875,287.43719482421875,287.296875,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983438067138,5.670467206897456e-09,0.0009983382187783,-0.0139080928638577,0.0,0.0,0.0,-0.0076239076443016,60.0,0.0595602765679359,-0.0,-6.795478668664148e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.382001007907093e-05,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.879700519377366e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,7.297113188542426e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.879699791781604e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,0.0004686502506956,287.3287353515625,294.1499938964844,287.4203796386719,286.3530578613281,287.4369506835937,287.32061767578125,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996469598263,5.822845317027259e-09,0.0009996411390602,-0.0143072763457894,0.0,0.0,0.0,-0.00769944768399,60.0,0.0755323991179466,-0.0,-6.813230868374377e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.382001007907093e-05,297.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.879700519377366e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,7.297113188542426e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683166503906,0.0,0.0,9.879699791781604e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,0.0004686502506956,287.3287353515625,294.1499938964844,287.4203796386719,286.3530578613281,287.4369506835937,287.32061767578125,287.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996469598263,5.822845317027259e-09,0.0009996411390602,-0.0143072763457894,0.0,0.0,0.0,-0.00769944768399,60.0,0.0755323991179466,-0.0,-6.813230868374377e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.396524546900764e-05,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.89499458228238e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,7.308409112738445e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.894993854686618e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,0.0004693757509812,287.3282775878906,294.1499938964844,287.4419860839844,286.3838806152344,287.4370422363281,287.3445739746094,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011941194534,6.003784580599358e-09,0.0010011880658566,-0.0147812748327851,0.0,0.0,0.0,-0.0077891461551189,60.0,0.0908498913049697,-0.0,-6.834340382511074e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.396524546900764e-05,297.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.89499458228238e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,7.308409112738445e-05,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.894993854686618e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,0.0004693757509812,287.3282775878906,294.1499938964844,287.4419860839844,286.3838806152344,287.4370422363281,287.3445739746094,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011941194534,6.003784580599358e-09,0.0010011880658566,-0.0147812748327851,0.0,0.0,0.0,-0.0077891461551189,60.0,0.0908498913049697,-0.0,-6.834340382511074e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.41297839744948e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.912320820149034e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,7.321206066990271e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.912320092553271e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.0004701976431533,287.32781982421875,294.1499938964844,287.4623107910156,286.41339111328125,287.4375305175781,287.3684997558594,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029471013695,6.208770830795629e-09,0.0010029408149421,-0.0153182540088891,0.0,0.0,0.0,-0.0078907664865255,60.0,0.1054073944687843,-0.0,-6.858294909761753e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.41297839744948e-05,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.912320820149034e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,7.321206066990271e-05,297.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,9.912320092553271e-05,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,0.0004701976431533,287.32781982421875,294.1499938964844,287.4623107910156,286.41339111328125,287.4375305175781,287.3684997558594,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029471013695,6.208770830795629e-09,0.0010029408149421,-0.0153182540088891,0.0,0.0,0.0,-0.0078907664865255,60.0,0.1054073944687843,-0.0,-6.858294909761753e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.421652066521348e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.92145505733788e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,7.327953062485904e-05,297.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,9.92145432974212e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.0004706309118773,287.3275756835937,294.1499938964844,287.47186279296875,286.4276123046875,287.4378356933594,287.38043212890625,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038714390248,6.3168346109421244e-09,0.0010038651525974,-0.0156013313680887,0.0,0.0,0.0,-0.0079443389549851,60.0,0.1124589517712593,-0.0,-6.87093972828734e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.430839418200776e-05,297.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,9.93112989817746e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,7.335098780458793e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.931129170581698e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,0.0004710898501798,287.3273620605469,294.1499938964844,287.4810485839844,286.4414367675781,287.43829345703125,287.39208984375,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048502590507,6.431296384334928e-09,0.001004843856208,-0.0159011650830507,0.0,0.0,0.0,-0.0080010825768113,60.0,0.1190638914704322,-0.0,-6.884346248625661e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.44926287047565e-05,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,9.95053051155992e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,7.349428051384166e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.950529783964156e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,0.0004720101424027,287.326904296875,294.1499938964844,287.4979858398437,286.4677734375,287.4393310546875,287.41510009765625,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660823892445933e-09,0.0010068063857033,-0.0165024008601903,0.0,0.0,0.0,-0.0081148687750101,60.0,0.1317675411701202,-0.0,-6.911268712883611e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
