time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368880,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.44926287047565e-05,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,9.95053051155992e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,7.349428051384166e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,9.950529783964156e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36492919921875,0.0,0.0,0.0004720101424027,287.326904296875,294.1499938964844,287.4979858398437,286.4677734375,287.4393310546875,287.41510009765625,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660823892445933e-09,0.0010068063857033,-0.0165024008601903,0.0,0.0,0.0,-0.0081148687750101,60.0,0.1317675411701202,-0.0,-6.911268712883611e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.467532800044864e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,9.969769598683342e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,7.363637996604666e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.96976887108758e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,0.0004729227512143,287.32647705078125,294.1499938964844,287.5129699707031,286.4921569824219,287.4406433105469,287.4369201660156,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888439152419323e-09,0.0010087529662996,-0.0170986093580722,0.0,0.0,0.0,-0.008227708749473,60.0,0.1431666910648346,-0.0,-6.938019225799509e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.467532800044864e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,9.969769598683342e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,7.363637996604666e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.96976887108758e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641357421875,0.0,0.0,0.0004729227512143,287.32647705078125,294.1499938964844,287.5129699707031,286.4921569824219,287.4406433105469,287.4369201660156,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087599512189,6.888439152419323e-09,0.0010087529662996,-0.0170986093580722,0.0,0.0,0.0,-0.008227708749473,60.0,0.1431666910648346,-0.0,-6.938019225799509e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.484301699558272e-05,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.987427620217204e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,7.37668015062809e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.987426892621444e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0004737603885587,287.3260192871094,294.1499938964844,287.52569580078125,286.514404296875,287.442138671875,287.4572448730469,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352483498298e-09,0.0010105394758284,-0.0176458153873682,0.0,0.0,0.0,-0.0083312764763832,60.0,0.1530970633029937,-0.0,-6.962616794226052e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.484301699558272e-05,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.987427620217204e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,7.37668015062809e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,9.987426892621444e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0004737603885587,287.3260192871094,294.1499938964844,287.52569580078125,286.514404296875,287.442138671875,287.4572448730469,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097352483498298e-09,0.0010105394758284,-0.0176458153873682,0.0,0.0,0.0,-0.0083312764763832,60.0,0.1530970633029937,-0.0,-6.962616794226052e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.498283907305448e-05,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,0.0001000215197564,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,7.387554796878248e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,0.0001000215052044,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.000474458822282,287.3255920410156,294.1499938964844,287.5360107421875,286.5342712402344,287.4437866210937,287.4754943847656,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.2715482524188255e-09,0.0010120291262865,-0.0181020740419626,0.0,0.0,0.0,-0.0084176333621144,60.0,0.1612832993268966,-0.0,-6.983160005802348e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,9.498283907305448e-05,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,0.0001000215197564,297.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,7.387554796878248e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627319335937,0.0,0.0,0.0001000215052044,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.000474458822282,287.3255920410156,294.1499938964844,287.5360107421875,286.5342712402344,287.4437866210937,287.4754943847656,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120364604517,7.2715482524188255e-09,0.0010120291262865,-0.0181020740419626,0.0,0.0,0.0,-0.0084176333621144,60.0,0.1612832993268966,-0.0,-6.983160005802348e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.50439425650984e-05,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,0.0001000858610495,297.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,7.392307452391833e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.0001000858537736,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,0.000474764034152,287.32537841796875,294.1499938964844,287.5401611328125,286.54327392578125,287.4446716308594,287.48394775390625,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126878041774,7.347671360236063e-09,0.0010126804700121,-0.0183014534413814,0.0,0.0,0.0,-0.0084553724154829,60.0,0.1648737341165542,-0.0,-6.99214695032424e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.509451047051698e-05,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,0.0001001391137833,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36199951171875,0.0,0.0,7.39624083507806e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,0.0001001390992314,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,0.0004750166554003,287.3251647949219,294.1499938964844,287.54364013671875,286.55157470703125,287.445556640625,287.491943359375,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132264578714,7.410671631902232e-09,0.0010132191237062,-0.0184664614498615,0.0,0.0,0.0,-0.0084866043180227,60.0,0.1680627018213272,-0.0,-6.999589174938593e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.515483543509616e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,0.0001002026401693,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,7.400932372547686e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0001002026256173,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,0.0004753179964609,287.3247375488281,294.1499938964844,287.5483703613281,286.5660705566406,287.4473876953125,287.50555419921875,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.485822628439111e-09,0.001013861503452,-0.018663290888071,0.0,0.0,0.0,-0.0085238581523299,60.0,0.1725666671991348,-0.0,-7.00847166967833e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.515483543509616e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,0.0001002026401693,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,7.400932372547686e-05,297.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,0.0001002026256173,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.361083984375,0.0,0.0,0.0004753179964609,287.3247375488281,294.1499938964844,287.5483703613281,286.5660705566406,287.4473876953125,287.50555419921875,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138689540326,7.485822628439111e-09,0.001013861503452,-0.018663290888071,0.0,0.0,0.0,-0.0085238581523299,60.0,0.1725666671991348,-0.0,-7.00847166967833e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.516209684079512e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.0001002102799247,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,7.401496986858547e-05,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,0.0001002102726488,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0004753542598336,287.3243408203125,294.1499938964844,287.54998779296875,286.5775451660156,287.44921875,287.51641845703125,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139464866369,7.494858955681138e-09,0.0010139390360563,-0.0186869595199823,0.0,0.0,0.0,-0.0085283396765589,60.0,0.17496357858181,-0.0,-7.009539615410176e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.516209684079512e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,0.0001002102799247,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,7.401496986858547e-05,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,0.0001002102726488,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0004753542598336,287.3243408203125,294.1499938964844,287.54998779296875,286.5775451660156,287.44921875,287.51641845703125,287.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139464866369,7.494858955681138e-09,0.0010139390360563,-0.0186869595199823,0.0,0.0,0.0,-0.0085283396765589,60.0,0.17496357858181,-0.0,-7.009539615410176e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.511973621556535e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,0.0001001656783046,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,7.398202433250844e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,0.0001001656710286,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0004751426749862,287.32391357421875,294.1499938964844,287.54998779296875,286.5874328613281,287.4510192871094,287.5244445800781,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442077620822829e-09,0.0010134879266843,-0.0185487177222967,0.0,0.0,0.0,-0.0085021751001477,60.0,0.1757051944732666,-0.0,-7.003300339647468e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.511973621556535e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,0.0001001656783046,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597717285156,0.0,0.0,7.398202433250844e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,0.0001001656710286,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0004751426749862,287.32391357421875,294.1499938964844,287.54998779296875,286.5874328613281,287.4510192871094,287.5244445800781,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134953772649,7.442077620822829e-09,0.0010134879266843,-0.0185487177222967,0.0,0.0,0.0,-0.0085021751001477,60.0,0.1757051944732666,-0.0,-7.003300339647468e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.504042100161314e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,0.0001000821575871,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,7.39203387638554e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,0.0001000821503112,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,0.0004747464845422,287.3235168457031,294.1499938964844,287.54998779296875,286.5973205566406,287.4527587890625,287.5304870605469,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343254004865684e-09,0.0010126429842785,-0.0182898826897144,0.0,0.0,0.0,-0.0084531847387552,60.0,0.1758452355861663,-0.0,-6.991625411956194e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.504042100161314e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,0.0001000821575871,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,7.39203387638554e-05,297.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,0.0001000821503112,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,0.0004747464845422,287.3235168457031,294.1499938964844,287.54998779296875,286.5973205566406,287.4527587890625,287.5304870605469,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126503184437,7.343254004865684e-09,0.0010126429842785,-0.0182898826897144,0.0,0.0,0.0,-0.0084531847387552,60.0,0.1758452355861663,-0.0,-6.991625411956194e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,9.499018779024482e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,0.0001000292613753,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586730957031,0.0,0.0,7.388126687146723e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,0.0001000292468233,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.000474495551316,287.3233337402344,294.1499938964844,287.54998779296875,286.6022644042969,287.4536437988281,287.53302001953125,287.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121153900399,7.280663627540207e-09,0.00101210817229,-0.0181259475648403,0.0,0.0,0.0,-0.0084221577271819,60.0,0.1758256703615188,-0.0,-6.984235767504289e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.493024845141916e-05,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,9.996614244300872e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,7.383464981103316e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.996612789109348e-05,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,0.0004741961602121,287.3231201171875,294.1499938964844,287.54998779296875,286.6072082519531,287.4544982910156,287.5351257324219,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114762699231,7.205981589208932e-09,0.0010114690521731,-0.0179303400218486,0.0,0.0,0.0,-0.0083851320669054,60.0,0.175753965973854,-0.0,-6.975424327038128e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.479322761762889e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.982184565160424e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,7.37280715839006e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.982183837564662e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,0.0004735116963274,287.3227233886719,294.1499938964844,287.54998779296875,286.6170959472656,287.4562072753906,287.5386047363281,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035256821552593e-09,0.0010100094368681,-0.0174831692129373,0.0,0.0,0.0,-0.0083004971966147,60.0,0.1755366772413253,-0.0,-6.955301046218666e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.479322761762889e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,9.982184565160424e-05,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,7.37280715839006e-05,297.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.982183837564662e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.357421875,0.0,0.0,0.0004735116963274,287.3227233886719,294.1499938964844,287.54998779296875,286.6170959472656,287.4562072753906,287.5386047363281,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100164217874,7.035256821552593e-09,0.0010100094368681,-0.0174831692129373,0.0,0.0,0.0,-0.0083004971966147,60.0,0.1755366772413253,-0.0,-6.955301046218666e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.463992319069804e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.966040670406072e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,7.360884046647698e-05,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.966039942810312e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0004727459163405,287.3223571777344,294.1499938964844,287.54998779296875,286.626953125,287.4578552246094,287.5411682128906,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.1752562969923019,-0.0,-6.932820895144688e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.463992319069804e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.966040670406072e-05,297.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,7.360884046647698e-05,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.966039942810312e-05,297.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.0004727459163405,287.3223571777344,294.1499938964844,287.54998779296875,286.626953125,287.4578552246094,287.5411682128906,287.29736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844246946968724e-09,0.0010083761299028,-0.0169828534126281,0.0,0.0,0.0,-0.0082058059051632,60.0,0.1752562969923019,-0.0,-6.932820895144688e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.447912452742456e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.949108061846346e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,7.348377403104678e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.949107334250584e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.0004719426797237,287.3219909667969,294.1499938964844,287.54998779296875,286.6368408203125,287.4595031738281,287.5430908203125,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.174943134188652,-0.0,-6.909282035394426e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.447912452742456e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.949108061846346e-05,297.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,7.348377403104678e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.949107334250584e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560485839844,0.0,0.0,0.0004719426797237,287.3219909667969,294.1499938964844,287.54998779296875,286.6368408203125,287.4595031738281,287.5430908203125,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643902761283016e-09,0.0010066628456115,-0.0164580754935741,0.0,0.0,0.0,-0.0081064859405159,60.0,0.174943134188652,-0.0,-6.909282035394426e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,9.431823855265976e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.93216599454172e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,7.335864211199805e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,9.932165266945958e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,0.0004711390356533,287.3216247558594,294.1499938964844,287.54998779296875,286.6466979980469,287.4610900878906,287.5445556640625,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443450661919314e-09,0.0010049488628283,-0.0159330014139413,0.0,0.0,0.0,-0.0080071128904819,60.0,0.174616128206253,-0.0,-6.885770176268124e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,9.431823855265976e-05,297.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35552978515625,0.0,0.0,9.93216599454172e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554992675781,0.0,0.0,7.335864211199805e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,9.932165266945958e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553466796875,0.0,0.0,0.0004711390356533,287.3216247558594,294.1499938964844,287.54998779296875,286.6466979980469,287.4610900878906,287.5445556640625,287.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443450661919314e-09,0.0010049488628283,-0.0159330014139413,0.0,0.0,0.0,-0.0080071128904819,60.0,0.174616128206253,-0.0,-6.885770176268124e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.42413680604659e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,9.92407149169594e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,7.32988555682823e-05,297.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.92407076410018e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3550109863281,0.0,0.0,0.0004707550688181,287.3214416503906,294.1499938964844,287.54998779296875,286.6516418457031,287.4618835449219,287.5451354980469,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041362838819,6.347675274298581e-09,0.0010041298810392,-0.0156821180135011,0.0,0.0,0.0,-0.0079596331343054,60.0,0.1744530498981475,-0.0,-6.874550706470475e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.416604734724388e-05,297.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,9.916139242704958e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,7.32402695575729e-05,297.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.916138515109196e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,0.0004703788144979,287.3212585449219,294.1499938964844,287.54998779296875,286.6565856933594,287.462646484375,287.545654296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253825457491757e-09,0.0010033274302259,-0.0154362758621573,0.0,0.0,0.0,-0.0079131089150905,60.0,0.1742913722991943,-0.0,-6.863565005232887e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.402710566064344e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.901508747134358e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,7.313219975912943e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.901508019538596e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,0.000469684775453,287.3208923339844,294.1499938964844,287.54998779296875,286.6664428710937,287.4642028808594,287.5465393066406,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.173980712890625,-0.0,-6.843325195404759e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.402710566064344e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,9.901508747134358e-05,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,7.313219975912943e-05,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.901508019538596e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,0.000469684775453,287.3208923339844,294.1499938964844,287.54998779296875,286.6664428710937,287.4642028808594,287.5465393066406,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.080716374867734e-09,0.0010018468601629,-0.0149828046560287,0.0,0.0,0.0,-0.0078272894024848,60.0,0.173980712890625,-0.0,-6.843325195404759e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.39081292017363e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.888979548122734e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,7.303966413019225e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.888978820526972e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,0.0004690904752351,287.3205261230469,294.1499938964844,287.54998779296875,286.6763000488281,287.4656982421875,287.5472412109375,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932476732084524e-09,0.0010005792137235,-0.0145944729447364,0.0,0.0,0.0,-0.0077538001351058,60.0,0.1736977696418762,-0.0,-6.82601708490438e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.39081292017363e-05,297.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,9.888979548122734e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,7.303966413019225e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.888978820526972e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,0.0004690904752351,287.3205261230469,294.1499938964844,287.54998779296875,286.6763000488281,287.4656982421875,287.5472412109375,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932476732084524e-09,0.0010005792137235,-0.0145944729447364,0.0,0.0,0.0,-0.0077538001351058,60.0,0.1736977696418762,-0.0,-6.82601708490438e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.381010750075802e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.878657147055492e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,7.296342664631084e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.87865641945973e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,0.0004686008032876,287.3201904296875,294.1499938964844,287.54998779296875,286.6861572265625,287.4671630859375,287.5477600097656,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.8103433175915606e-09,0.0009995347354561,-0.0142745245248079,0.0,0.0,0.0,-0.0076932525262236,60.0,0.1734471321105957,-0.0,-6.811773545223333e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.381010750075802e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.878657147055492e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,7.296342664631084e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528137207031,0.0,0.0,9.87865641945973e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,0.0004686008032876,287.3201904296875,294.1499938964844,287.54998779296875,286.6861572265625,287.4671630859375,287.5477600097656,287.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.8103433175915606e-09,0.0009995347354561,-0.0142745245248079,0.0,0.0,0.0,-0.0076932525262236,60.0,0.1734471321105957,-0.0,-6.811773545223333e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.37351942411624e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.870768553810194e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,7.290515350177884e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.870767098618673e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0004682265862356,287.3198547363281,294.1499938964844,287.54998779296875,286.6960144042969,287.4686279296875,287.5481872558594,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.717000206573175e-09,0.0009987364755943,-0.0140299946069717,0.0,0.0,0.0,-0.0076469779014587,60.0,0.173233762383461,-0.0,-6.800897267567052e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.37351942411624e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.870768553810194e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,7.290515350177884e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,9.870767098618673e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520812988281,0.0,0.0,0.0004682265862356,287.3198547363281,294.1499938964844,287.54998779296875,286.6960144042969,287.4686279296875,287.5481872558594,287.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987421799451,5.717000206573175e-09,0.0009987364755943,-0.0140299946069717,0.0,0.0,0.0,-0.0076469779014587,60.0,0.173233762383461,-0.0,-6.800897267567052e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.370470797875896e-05,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.867558401310816e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,7.288144843187183e-05,297.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.867557673715056e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35174560546875,0.0,0.0,0.0004680743149947,287.3196716308594,294.1499938964844,287.54998779296875,286.700927734375,287.4693603515625,287.5483703613281,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984171483665,5.6790190328115395e-09,0.0009984114440158,-0.0139304958283901,0.0,0.0,0.0,-0.0076281484216451,60.0,0.1731383651494979,-0.0,-6.796474849579681e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.3682057922706e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.865173342404888e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.28638333384879e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.865172614809126e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,0.0004679611884057,287.31951904296875,294.1499938964844,287.54998779296875,286.7058410644531,287.4700622558594,287.5485534667969,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981761686503,5.650798495793197e-09,0.0009981705807149,-0.0138565655797719,0.0,0.0,0.0,-0.0076141599565744,60.0,0.1730556488037109,-0.0,-6.793189299969526e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
