time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371220,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.36538344831206e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.862201113719492e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.28418817743659e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.862200386123732e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,0.000467820209451,287.3191833496094,294.1499938964844,287.54998779296875,286.7156982421875,287.4714660644531,287.548828125,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615626186283862e-09,0.0009978694142773,-0.0137644242495298,0.0,0.0,0.0,-0.0075967218726873,60.0,0.1729234457015991,-0.0,-6.789095152726078e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.36538344831206e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.862201113719492e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.28418817743659e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.862200386123732e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,0.000467820209451,287.3191833496094,294.1499938964844,287.54998779296875,286.7156982421875,287.4714660644531,287.548828125,287.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615626186283862e-09,0.0009978694142773,-0.0137644242495298,0.0,0.0,0.0,-0.0075967218726873,60.0,0.1729234457015991,-0.0,-6.789095152726078e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.364284051116556e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.861042781267317e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.283332524821162e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.861042053671554e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0004677652614191,287.3188781738281,294.1499938964844,287.54998779296875,286.7255249023437,287.47283935546875,287.5490417480469,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601920261000259e-09,0.0009977521840482,-0.0137285189703106,0.0,0.0,0.0,-0.0075899269431829,60.0,0.1728246361017227,-0.0,-6.787500694827031e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.364284051116556e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.861042781267317e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.283332524821162e-05,297.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503112792969,0.0,0.0,9.861042053671554e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0004677652614191,287.3188781738281,294.1499938964844,287.54998779296875,286.7255249023437,287.47283935546875,287.5490417480469,287.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977577719837,5.601920261000259e-09,0.0009977521840482,-0.0137285189703106,0.0,0.0,0.0,-0.0075899269431829,60.0,0.1728246361017227,-0.0,-6.787500694827031e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.364401194034144e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.861167200142518e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,7.283424201887101e-05,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.861166472546756e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,0.0004677711403928,287.31854248046875,294.1499938964844,287.54998779296875,286.7353820800781,287.47418212890625,287.5492248535156,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.1727518588304519,-0.0,-6.787670514540879e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.364401194034144e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.861167200142518e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,7.283424201887101e-05,297.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.861166472546756e-05,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495788574219,0.0,0.0,0.0004677711403928,287.31854248046875,294.1499938964844,287.54998779296875,286.7353820800781,287.47418212890625,287.5492248535156,287.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.0137323439121246,0.0,0.0,0.0,-0.0075906505808234,60.0,0.1727518588304519,-0.0,-6.787670514540879e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.36488067964092e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.86167142400518e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,7.283796730916947e-05,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.86167069640942e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,0.0004677950928453,287.3182373046875,294.1499938964844,287.54998779296875,286.7452087402344,287.4755249023437,287.54937744140625,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.1726922839879989,-0.0,-6.788364714793715e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.36488067964092e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,9.86167142400518e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,7.283796730916947e-05,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490905761719,0.0,0.0,9.86167069640942e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,0.0004677950928453,287.3182373046875,294.1499938964844,287.54998779296875,286.7452087402344,287.4755249023437,287.54937744140625,287.2982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609345876678162e-09,0.0009978158632293,-0.0137479715049266,0.0,0.0,0.0,-0.0075936084613204,60.0,0.1726922839879989,-0.0,-6.788364714793715e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.365077130496502e-05,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.861878061201423e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,7.283949526026845e-05,297.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487854003906,0.0,0.0,9.861877333605662e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,0.0004678049008361,287.3180847167969,294.1499938964844,287.54998779296875,286.7501220703125,287.4761657714844,287.5494384765625,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978422895073,5.6117888114215475e-09,0.0009978367015719,-0.0137543706223368,0.0,0.0,0.0,-0.0075948191806674,60.0,0.1726642400026321,-0.0,-6.78864893188802e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.36515789362602e-05,297.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.861963917501272e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,7.284012826858088e-05,297.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,9.86196318990551e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,0.0004678089462686,287.31793212890625,294.1499938964844,287.54998779296875,286.7550354003906,287.476806640625,287.5494689941406,287.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978507878258,5.612796449838697e-09,0.0009978451998904,-0.0137570109218359,0.0,0.0,0.0,-0.0075953188352286,60.0,0.1726350635290146,-0.0,-6.78876617143942e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.364930883748455e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,9.861724538495764e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,7.283836021088064e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.861723810900004e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,0.0004677975957747,287.317626953125,294.1499938964844,287.54998779296875,286.7648620605469,287.47808837890625,287.549560546875,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.6099609402338055e-09,0.0009978212183341,-0.0137495826929807,0.0,0.0,0.0,-0.0075939144007861,60.0,0.1725711822509765,-0.0,-6.788436479610027e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.364930883748455e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,9.861724538495764e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,7.283836021088064e-05,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.861723810900004e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,0.0004677975957747,287.317626953125,294.1499938964844,287.54998779296875,286.7648620605469,287.47808837890625,287.549560546875,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978269226849,5.6099609402338055e-09,0.0009978212183341,-0.0137495826929807,0.0,0.0,0.0,-0.0075939144007861,60.0,0.1725711822509765,-0.0,-6.788436479610027e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.364028665004298e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.86077357083559e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,7.283133891178295e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.860772843239828e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,0.0004677525139413,287.3173217773437,294.1499938964844,287.54998779296875,286.7746887207031,287.4793701171875,287.5496520996094,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997730763629,5.598708607834624e-09,0.0009977250592783,-0.013720104470849,0.0,0.0,0.0,-0.0075883367098867,60.0,0.1724962741136551,-0.0,-6.787126949348021e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.364028665004298e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.86077357083559e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,7.283133891178295e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473205566406,0.0,0.0,9.860772843239828e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,0.0004677525139413,287.3173217773437,294.1499938964844,287.54998779296875,286.7746887207031,287.4793701171875,287.5496520996094,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997730763629,5.598708607834624e-09,0.0009977250592783,-0.013720104470849,0.0,0.0,0.0,-0.0075883367098867,60.0,0.1724962741136551,-0.0,-6.787126949348021e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.3624294095207e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.85909064183943e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,7.281890430022031e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.859089914243668e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,0.0004676726530306,287.3170166015625,294.1499938964844,287.54998779296875,286.7845153808594,287.4805908203125,287.5497131347656,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.57878587770233e-09,0.0009975547436624,-0.013667912222445,0.0,0.0,0.0,-0.0075784600339829,60.0,0.1724083125591278,-0.0,-6.784809158943973e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.3624294095207e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,9.85909064183943e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467712402344,0.0,0.0,7.281890430022031e-05,297.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.859089914243668e-05,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,0.0004676726530306,287.3170166015625,294.1499938964844,287.54998779296875,286.7845153808594,287.4805908203125,287.5497131347656,287.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.57878587770233e-09,0.0009975547436624,-0.013667912222445,0.0,0.0,0.0,-0.0075784600339829,60.0,0.1724083125591278,-0.0,-6.784809158943973e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.360186231788248e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.856728138402104e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,7.28014565538615e-05,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.856727410806344e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,0.0004675606032833,287.3167419433594,294.1499938964844,287.54998779296875,286.7943420410156,287.4818115234375,287.5497741699219,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.5508282414962196e-09,0.0009973157430067,-0.0135946702212095,0.0,0.0,0.0,-0.0075646005570888,60.0,0.1723073124885559,-0.0,-6.781557004842399e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.360186231788248e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,9.856728138402104e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34619140625,0.0,0.0,7.28014565538615e-05,297.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3461608886719,0.0,0.0,9.856727410806344e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,0.0004675606032833,287.3167419433594,294.1499938964844,287.54998779296875,286.7943420410156,287.4818115234375,287.5497741699219,287.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973213309422,5.5508282414962196e-09,0.0009973157430067,-0.0135946702212095,0.0,0.0,0.0,-0.0075646005570888,60.0,0.1723073124885559,-0.0,-6.781557004842399e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.358912939205766e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,9.85538717941381e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3459167480469,0.0,0.0,7.27915539755486e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.855386451818048e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,0.0004674969823099,287.31658935546875,294.1499938964844,287.54998779296875,286.7992553710937,287.482421875,287.5497741699219,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971854742616,5.5349613781174875e-09,0.0009971798863261,-0.0135531025007367,0.0,0.0,0.0,-0.007556733675301,60.0,0.1722538918256759,-0.0,-6.77971172535763e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,9.35743300942704e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.853828669292852e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,7.278004341060296e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456115722656,0.0,0.0,9.853827941697092e-05,297.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,0.0004674230585806,287.3164367675781,294.1499938964844,287.54998779296875,286.8041687011719,287.4830017089844,287.5498046875,287.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970276150852,5.516520129589253e-09,0.0009970220271497,-0.0135047920048236,0.0,0.0,0.0,-0.007547590881586,60.0,0.1721961349248886,-0.0,-6.777567307381105e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.354183566756546e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.850406786426902e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,7.275476673385128e-05,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.85040605883114e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,0.0004672607465181,287.316162109375,294.1499938964844,287.54998779296875,286.81396484375,287.4841613769531,287.5498352050781,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476028963613544e-09,0.0009966761572286,-0.0133987143635749,0.0,0.0,0.0,-0.0075275194831192,60.0,0.1720728129148483,-0.0,-6.77286067229943e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.354183566756546e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.850406786426902e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,7.275476673385128e-05,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.85040605883114e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3449401855469,0.0,0.0,0.0004672607465181,287.316162109375,294.1499938964844,287.54998779296875,286.81396484375,287.4841613769531,287.5498352050781,287.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966816287487,5.476028963613544e-09,0.0009966761572286,-0.0133987143635749,0.0,0.0,0.0,-0.0075275194831192,60.0,0.1720728129148483,-0.0,-6.77286067229943e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.350649634143338e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.846685134107248e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,7.27272781659849e-05,297.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.846684406511486e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,0.0004670842026825,287.3158874511719,294.1499938964844,287.54998779296875,286.82379150390625,287.4853210449219,287.54986572265625,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431994409832441e-09,0.0009962995536625,-0.0132833532989025,0.0,0.0,0.0,-0.0075056892819702,60.0,0.1719418615102768,-0.0,-6.767743343516487e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.350649634143338e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.846685134107248e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,7.27272781659849e-05,297.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,9.846684406511486e-05,297.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,0.0004670842026825,287.3158874511719,294.1499938964844,287.54998779296875,286.82379150390625,287.4853210449219,287.54986572265625,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431994409832441e-09,0.0009962995536625,-0.0132833532989025,0.0,0.0,0.0,-0.0075056892819702,60.0,0.1719418615102768,-0.0,-6.767743343516487e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.346940350951628e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.842779400059952e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,7.269842899404466e-05,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.842778672464192e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,0.0004668989568017,287.31561279296875,294.1499938964844,287.54998779296875,286.8335876464844,287.4864501953125,287.5498962402344,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385781154387814e-09,0.0009959043236449,-0.0131622841581702,0.0,0.0,0.0,-0.007482779212296,60.0,0.1718055009841919,-0.0,-6.762375193147818e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.346940350951628e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,9.842779400059952e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.343994140625,0.0,0.0,7.269842899404466e-05,297.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3439636230469,0.0,0.0,9.842778672464192e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,0.0004668989568017,287.31561279296875,294.1499938964844,287.54998779296875,286.8335876464844,287.4864501953125,287.5498962402344,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385781154387814e-09,0.0009959043236449,-0.0131622841581702,0.0,0.0,0.0,-0.007482779212296,60.0,0.1718055009841919,-0.0,-6.762375193147818e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.343201236333698e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.838841651799156e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,7.266934699146077e-05,297.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.838840924203396e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,0.0004667121684178,287.3153686523437,294.1499938964844,287.54998779296875,286.8433837890625,287.487548828125,287.5499267578125,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339188646757975e-09,0.0009955058339983,-0.0130402212962508,0.0,0.0,0.0,-0.0074596805498003,60.0,0.1716660410165786,-0.0,-6.756964410215005e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.343201236333698e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.838841651799156e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,7.266934699146077e-05,297.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.838840924203396e-05,297.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,0.0004667121684178,287.3153686523437,294.1499938964844,287.54998779296875,286.8433837890625,287.487548828125,287.5499267578125,287.2992248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955110726878,5.339188646757975e-09,0.0009955058339983,-0.0130402212962508,0.0,0.0,0.0,-0.0074596805498003,60.0,0.1716660410165786,-0.0,-6.756964410215005e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.341371332993732e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.83691425062716e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,7.265511521836743e-05,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,9.8369135230314e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,0.0004666207532864,287.3152160644531,294.1499938964844,287.54998779296875,286.8482971191406,287.48809814453125,287.5499267578125,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953160770237,5.3163842217429655e-09,0.0009953108383342,-0.0129804778844118,0.0,0.0,0.0,-0.0074483752250671,60.0,0.1715959310531616,-0.0,-6.7543176385243e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.3395596195478e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.83500649454072e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,7.264102168846875e-05,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.83500576694496e-05,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,0.0004665302403736,287.3150939941406,294.1499938964844,287.54998779296875,286.8531799316406,287.4886474609375,287.5499267578125,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951231768354,5.293810279027866e-09,0.0009951179381459,-0.0129213379696011,0.0,0.0,0.0,-0.0074371853843331,60.0,0.1715259552001953,-0.0,-6.751697867457551e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.336051880382e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,9.831313218455762e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,7.261374412337318e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.83131249086e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,0.0004663550644181,287.3148498535156,294.1499938964844,287.54998779296875,286.86297607421875,287.4897155761719,287.5499267578125,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947492508217,5.2501105685109906e-09,0.0009947440121322,-0.0128068523481488,0.0,0.0,0.0,-0.0074155200272798,60.0,0.1713870465755462,-0.0,-6.746627434495167e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.336051880382e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,9.831313218455762e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424072265625,0.0,0.0,7.261374412337318e-05,297.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,9.83131249086e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,0.0004663550644181,287.3148498535156,294.1499938964844,287.54998779296875,286.86297607421875,287.4897155761719,287.5499267578125,287.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947492508217,5.2501105685109906e-09,0.0009947440121322,-0.0128068523481488,0.0,0.0,0.0,-0.0074155200272798,60.0,0.1713870465755462,-0.0,-6.746627434495167e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.332907211501151e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.828001930145548e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,7.25892823538743e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.828001202549784e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,0.0004661979619413,287.3145751953125,294.1499938964844,287.54998779296875,286.8727722167969,287.4907531738281,287.5499572753906,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210924136633821e-09,0.000994408968836,-0.0127041898667812,0.0,0.0,0.0,-0.0073960940353572,60.0,0.1712521761655807,-0.0,-6.74208209261451e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.332907211501151e-05,297.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.828001930145548e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,7.25892823538743e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,9.828001202549784e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417663574219,0.0,0.0,0.0004661979619413,287.3145751953125,294.1499938964844,287.54998779296875,286.8727722167969,287.4907531738281,287.5499572753906,287.299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944142075255,5.210924136633821e-09,0.000994408968836,-0.0127041898667812,0.0,0.0,0.0,-0.0073960940353572,60.0,0.1712521761655807,-0.0,-6.74208209261451e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.330019383924082e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.824960579862818e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,7.256682147271931e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.824959852267055e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,0.0004660536942537,287.3143310546875,294.1499938964844,287.54998779296875,286.8822326660156,287.4917907714844,287.5499572753906,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941064054146,5.1749364793352015e-09,0.0009941012831404,-0.0126099083572626,0.0,0.0,0.0,-0.0073782536201179,60.0,0.1711213439702987,-0.0,-6.737909785670126e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.330019383924082e-05,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,9.824960579862818e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34136962890625,0.0,0.0,7.256682147271931e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3413391113281,0.0,0.0,9.824959852267055e-05,297.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412475585937,0.0,0.0,0.0004660536942537,287.3143310546875,294.1499938964844,287.54998779296875,286.8822326660156,287.4917907714844,287.5499572753906,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941064054146,5.1749364793352015e-09,0.0009941012831404,-0.0126099083572626,0.0,0.0,0.0,-0.0073782536201179,60.0,0.1711213439702987,-0.0,-6.737909785670126e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.32731491047889e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.822112770052628e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,7.254578667925671e-05,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.822112042456864e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0004659186233766,287.3140869140625,294.1499938964844,287.54998779296875,286.8910522460937,287.4927978515625,287.5499572753906,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141241654627038e-09,0.0009938131552189,-0.0125216329470276,0.0,0.0,0.0,-0.0073615494184195,60.0,0.1709940135478973,-0.0,-6.734003932251653e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.32731491047889e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,9.822112770052628e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,7.254578667925671e-05,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.822112042456864e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,0.0004659186233766,287.3140869140625,294.1499938964844,287.54998779296875,286.8910522460937,287.4927978515625,287.5499572753906,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141241654627038e-09,0.0009938131552189,-0.0125216329470276,0.0,0.0,0.0,-0.0073615494184195,60.0,0.1709940135478973,-0.0,-6.734003932251653e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.326034341938794e-05,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,9.820763807510956e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,7.253582589328289e-05,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.820763079915196e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,0.0004658546531572,287.31396484375,294.1499938964844,287.54998779296875,286.89520263671875,287.4933166503906,287.5499572753906,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936818387359,5.125280644335817e-09,0.0009936767164617,-0.01247981749475,0.0,0.0,0.0,-0.0073536373674869,60.0,0.1709315627813339,-0.0,-6.73215438951047e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
