time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373560,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.3247763288673e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.819439583225176e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,7.252604700624943e-05,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,9.819438855629414e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,0.0004657918179873,287.3138427734375,294.1499938964844,287.54998779296875,286.8992004394531,287.4938049316406,287.5499572753906,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935478447005,5.109609624298628e-09,0.0009935427224263,-0.0124387610703706,0.0,0.0,0.0,-0.0073458687402307,60.0,0.1708695292472839,-0.0,-6.730338242277868e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.322341793449596e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.8168762633577e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,7.250710768857971e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.816875535761936e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,0.0004656702221836,287.3136291503906,294.1499938964844,287.54998779296875,286.9066772460937,287.4947814941406,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276110819819e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308297432959,60.0,0.1707466095685959,-0.0,-6.726823897906797e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.322341793449596e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,9.8168762633577e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,7.250710768857971e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33984375,0.0,0.0,9.816875535761936e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397827148437,0.0,0.0,0.0004656702221836,287.3136291503906,294.1499938964844,287.54998779296875,286.9066772460937,287.4947814941406,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276110819819e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308297432959,60.0,0.1707466095685959,-0.0,-6.726823897906797e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.320114622823894e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.814530494622886e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,7.248978363350034e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.814529767027123e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,0.000465558929136,287.3133850097656,294.1499938964844,287.54998779296875,286.9135437011719,287.4957275390625,287.54998779296875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051517426579721e-09,0.0009930458618327,-0.0122865680605173,0.0,0.0,0.0,-0.0073170694522559,60.0,0.1706267446279525,-0.0,-6.72360940257022e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.320114622823894e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.814530494622886e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,7.248978363350034e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393859863281,0.0,0.0,9.814529767027123e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,0.000465558929136,287.3133850097656,294.1499938964844,287.54998779296875,286.9135437011719,287.4957275390625,287.54998779296875,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051517426579721e-09,0.0009930458618327,-0.0122865680605173,0.0,0.0,0.0,-0.0073170694522559,60.0,0.1706267446279525,-0.0,-6.72360940257022e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.319018863607198e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,9.813376527745275e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,7.248126348713413e-05,297.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.813375800149517e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33905029296875,0.0,0.0,0.0004655042139347,287.3132629394531,294.1499938964844,287.54998779296875,286.9168395996094,287.4962463378906,287.54998779296875,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929342195391,5.037867456536561e-09,0.0009929292136803,-0.012250805273652,0.0,0.0,0.0,-0.0073103024624288,60.0,0.1705654710531234,-0.0,-6.722028444983152e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.318010415881872e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.812314965529367e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,7.247342000482604e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.812314237933606e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.000465453864308,287.31317138671875,294.1499938964844,287.54998779296875,286.91973876953125,287.4966735839844,287.54998779296875,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928266517817,5.0253019523438525e-09,0.0009928216459229,-0.0122178848832845,0.0,0.0,0.0,-0.0073040728457272,60.0,0.1705089211463928,-0.0,-6.720573253460317e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.316078649135306e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.810280607780442e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,7.245839515235275e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.81027988018468e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,0.0004653573560062,287.3129272460937,294.1499938964844,287.54998779296875,286.9252624511719,287.49761962890625,287.54998779296875,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.00122920854551e-09,0.0009926158236339,-0.0121548185124993,0.0,0.0,0.0,-0.0072921393439173,60.0,0.1703937202692031,-0.0,-6.717786504850666e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.316078649135306e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,9.810280607780442e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,7.245839515235275e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.81027988018468e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,0.0004653573560062,287.3129272460937,294.1499938964844,287.54998779296875,286.9252624511719,287.49761962890625,287.54998779296875,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.00122920854551e-09,0.0009926158236339,-0.0121548185124993,0.0,0.0,0.0,-0.0072921393439173,60.0,0.1703937202692031,-0.0,-6.717786504850666e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.315179340774192e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,9.809333278099076e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382263183594,0.0,0.0,7.24513956811279e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,9.809332550503314e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381042480469,0.0,0.0,0.000465312419692,287.3128356933594,294.1499938964844,287.54998779296875,286.92779541015625,287.4980773925781,287.54998779296875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925250196829,4.990018176442845e-09,0.0009925200138241,-0.0121254455298185,0.0,0.0,0.0,-0.0072865816764533,60.0,0.1703372150659561,-0.0,-6.716489053815168e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.314303315477446e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,9.808410686673597e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3379821777344,0.0,0.0,7.244458538480103e-05,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33795166015625,0.0,0.0,9.808409959077836e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,0.000465268647531,287.3127136230469,294.1499938964844,287.54998779296875,286.9301452636719,287.4985046386719,287.54998779296875,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924316545948,4.979102463664731e-09,0.0009924267651513,-0.0120968474075198,0.0,0.0,0.0,-0.0072811702266335,60.0,0.1702810972929,-0.0,-6.715225708830985e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.31263348320499e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,9.806652087718248e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,7.243159780045971e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.806652087718248e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,0.0004651852650567,287.3125,294.1499938964844,287.54998779296875,286.93438720703125,287.4994201660156,287.54998779296875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9582959960048364e-09,0.0009922485332936,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1701700836420059,-0.0,-6.712817679499494e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.31263348320499e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,9.806652087718248e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3375244140625,0.0,0.0,7.243159780045971e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374938964844,0.0,0.0,9.806652087718248e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,0.0004651852650567,287.3125,294.1499938964844,287.54998779296875,286.93438720703125,287.4994201660156,287.54998779296875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.9582959960048364e-09,0.0009922485332936,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1701700836420059,-0.0,-6.712817679499494e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,9.311168105341494e-05,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.80510885710828e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,7.24202036508359e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,9.80510885710828e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,0.0004651120398193,287.3122863769531,294.1499938964844,287.54998779296875,286.9379577636719,287.5002746582031,287.54998779296875,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400337154281715e-09,0.0009920925367623,-0.0119944913312792,0.0,0.0,0.0,-0.0072618015110492,60.0,0.1700621992349624,-0.0,-6.710704525403345e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,9.311168105341494e-05,297.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.80510885710828e-05,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,7.24202036508359e-05,297.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,9.80510885710828e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,0.0004651120398193,287.3122863769531,294.1499938964844,287.54998779296875,286.9379577636719,287.5002746582031,287.54998779296875,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400337154281715e-09,0.0009920925367623,-0.0119944913312792,0.0,0.0,0.0,-0.0072618015110492,60.0,0.1700621992349624,-0.0,-6.710704525403345e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.30981186684221e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.803680586628616e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,7.240965351229534e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.803679859032854e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.000465044286102,287.31207275390625,294.1499938964844,287.54998779296875,286.9408874511719,287.50115966796875,287.54998779296875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129459655229e-09,0.0009919479489326,-0.0119502041488885,0.0,0.0,0.0,-0.0072534214705228,60.0,0.1699562221765518,-0.0,-6.708749111794532e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.30981186684221e-05,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.803680586628616e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,7.240965351229534e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.803679859032854e-05,298.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,0.000465044286102,287.31207275390625,294.1499938964844,287.54998779296875,286.9408874511719,287.50115966796875,287.54998779296875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129459655229e-09,0.0009919479489326,-0.0119502041488885,0.0,0.0,0.0,-0.0072534214705228,60.0,0.1699562221765518,-0.0,-6.708749111794532e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.308632434112953e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.802439308259636e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,7.240047852974385e-05,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.802438580663876e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,0.000464985409053,287.3118896484375,294.1499938964844,287.54998779296875,286.94317626953125,287.50201416015625,287.54998779296875,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117069989442,0.0,0.0,0.0,-0.0072461371310055,60.0,0.1698530167341232,-0.0,-6.707049493570595e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.308632434112953e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,9.802439308259636e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,7.240047852974385e-05,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.802438580663876e-05,298.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,0.000464985409053,287.3118896484375,294.1499938964844,287.54998779296875,286.94317626953125,287.50201416015625,287.54998779296875,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117069989442,0.0,0.0,0.0,-0.0072461371310055,60.0,0.1698530167341232,-0.0,-6.707049493570595e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,9.308101289207116e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,9.801879059523344e-05,297.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359680175781,0.0,0.0,7.2396345785819e-05,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359375,0.0,0.0,9.801879059523344e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,0.0004649588372558,287.311767578125,294.1499938964844,287.54998779296875,286.9440612792969,287.5024108886719,287.54998779296875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917706483975,4.901811845314796e-09,0.0009917657589539,-0.0118943536654114,0.0,0.0,0.0,-0.0072428537532687,60.0,0.1698024272918701,-0.0,-6.706283528501444e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.30759561015293e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.801347187021749e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,7.239241676870733e-05,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.801346459425986e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,0.0004649336042348,287.3116760253906,294.1499938964844,287.54998779296875,286.9447937011719,287.5028381347656,287.54998779296875,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917167481034,4.8955115516946535e-09,0.0009917118586599,-0.0118778469040989,0.0,0.0,0.0,-0.0072397305630147,60.0,0.1697522848844528,-0.0,-6.705554511654557e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.306664287578316e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.800366387935357e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,7.238516991492361e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.800365660339594e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0004648870672099,287.3114929199219,294.1499938964844,287.54998779296875,286.9457702636719,287.503662109375,287.54998779296875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8839039479275925e-09,0.0009916124399751,-0.01184743642807,0.0,0.0,0.0,-0.0072339749895036,60.0,0.1696532070636749,-0.0,-6.704212296426705e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33526611328125,0.0,0.0,9.306664287578316e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.800366387935357e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,7.238516991492361e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.800365660339594e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0004648870672099,287.3114929199219,294.1499938964844,287.54998779296875,286.9457702636719,287.503662109375,287.54998779296875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.8839039479275925e-09,0.0009916124399751,-0.01184743642807,0.0,0.0,0.0,-0.0072339749895036,60.0,0.1696532070636749,-0.0,-6.704212296426705e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.305929415859282e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.799592226045206e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.237945828819647e-05,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.799592226045206e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,0.0004648503672797,287.311279296875,294.1499938964844,287.54998779296875,286.94610595703125,287.50445556640625,287.54998779296875,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746828420484e-09,0.0009915342088788,-0.0118234446272253,0.0,0.0,0.0,-0.0072294357232749,60.0,0.1695572435855865,-0.0,-6.703153587750421e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.305929415859282e-05,297.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.799592226045206e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.237945828819647e-05,297.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,9.799592226045206e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33477783203125,0.0,0.0,0.0004648503672797,287.311279296875,294.1499938964844,287.54998779296875,286.94610595703125,287.50445556640625,287.54998779296875,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746828420484e-09,0.0009915342088788,-0.0118234446272253,0.0,0.0,0.0,-0.0072294357232749,60.0,0.1695572435855865,-0.0,-6.703153587750421e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,9.30554888327606e-05,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,9.799191320780663e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,7.23764969734475e-05,297.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345947265625,0.0,0.0,9.799191320780663e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,0.0004648313624784,287.3111877441406,294.1499938964844,287.54998779296875,286.94598388671875,287.5049133300781,287.54998779296875,287.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914985857903,4.8700008470348174e-09,0.0009914936963468,-0.0118110105395317,0.0,0.0,0.0,-0.0072270836681127,60.0,0.1695007681846618,-0.0,-6.70260433821568e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.30529713514261e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,9.79892720351927e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,7.237453974084929e-05,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.798926475923508e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343505859375,0.0,0.0,0.0004648188187275,287.31109619140625,294.1499938964844,287.54998779296875,286.9457702636719,287.5052490234375,287.54998779296875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991471693851,4.866868241748534e-09,0.0009914668044075,-0.0118028037250041,0.0,0.0,0.0,-0.007225529756397,60.0,0.1694631278514862,-0.0,-6.702241961420441e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,9.304842387791724e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.798448445508257e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,7.237100362544879e-05,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,9.798447717912496e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,0.0004647960886359,287.3109130859375,294.1499938964844,287.54998779296875,286.9447937011719,287.5060119628906,287.54998779296875,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200775252428e-09,0.0009914183756336,-0.0117879556491971,0.0,0.0,0.0,-0.0072227204218506,60.0,0.1693719029426574,-0.0,-6.70158684101807e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,9.304842387791724e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,9.798448445508257e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,7.237100362544879e-05,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,9.798447717912496e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,0.0004647960886359,287.3109130859375,294.1499938964844,287.54998779296875,286.9447937011719,287.5060119628906,287.54998779296875,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200775252428e-09,0.0009914183756336,-0.0117879556491971,0.0,0.0,0.0,-0.0072227204218506,60.0,0.1693719029426574,-0.0,-6.70158684101807e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.304664854425936e-05,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.79826072580181e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,7.23696211935021e-05,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33380126953125,0.0,0.0,9.79826072580181e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,0.0004647872119676,287.3108215332031,294.1499938964844,287.54998779296875,286.9440612792969,287.50640869140625,287.54998779296875,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991404405795,4.858983881916856e-09,0.0009913995163515,-0.0117821469902992,0.0,0.0,0.0,-0.0072216219268739,60.0,0.1693271845579147,-0.0,-6.701331045633196e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.304514969699083e-05,297.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.798102837521584e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,7.236844976432621e-05,297.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,9.79810210992582e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3335266113281,0.0,0.0,0.0004647797322832,287.31072998046875,294.1499938964844,287.54998779296875,286.94317626953125,287.5067749023437,287.54998779296875,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913883404806,4.857112045897338e-09,0.0009913835674524,-0.0117772435769438,0.0,0.0,0.0,-0.0072206943295896,60.0,0.1692829579114914,-0.0,-6.70111433009879e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,9.304290870204568e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.797867096494885e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,7.236671081045642e-05,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,9.797867096494885e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,0.0004647685564123,287.310546875,294.1499938964844,287.54998779296875,286.9408874511719,287.5075378417969,287.54998779296875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.1691956520080566,-0.0,-6.700791743696757e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,9.304290870204568e-05,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.797867096494885e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,7.236671081045642e-05,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,9.797867096494885e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,0.0004647685564123,287.310546875,294.1499938964844,287.54998779296875,286.9408874511719,287.5075378417969,287.54998779296875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854320057035011e-09,0.0009913594694808,-0.0117699289694428,0.0,0.0,0.0,-0.0072193089872598,60.0,0.1691956520080566,-0.0,-6.700791743696757e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.304258855991066e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,9.797832899494097e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,7.236645615193993e-05,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.797832171898337e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,0.0004647669265978,287.3103942871094,294.1499938964844,287.54998779296875,286.9379577636719,287.5082702636719,287.54998779296875,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911494961949e-09,0.0009913559770211,-0.011768857948482,0.0,0.0,0.0,-0.0072191068902611,60.0,0.1691114604473114,-0.0,-6.70074413733346e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.304258855991066e-05,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,9.797832899494097e-05,297.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,7.236645615193993e-05,297.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327941894531,0.0,0.0,9.797832171898337e-05,298.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3327331542969,0.0,0.0,0.0004647669265978,287.3103942871094,294.1499938964844,287.54998779296875,286.9379577636719,287.5082702636719,287.54998779296875,287.3018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911494961949e-09,0.0009913559770211,-0.011768857948482,0.0,0.0,0.0,-0.0072191068902611,60.0,0.1691114604473114,-0.0,-6.70074413733346e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.304311242885888e-05,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.797888196771964e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,7.236687088152394e-05,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.797887469176204e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,0.0004647695459425,287.3102111816406,294.1499938964844,287.54998779296875,286.93438720703125,287.5090026855469,287.54998779296875,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.011770561337471,0.0,0.0,0.0,-0.0072194286622107,60.0,0.1690288484096527,-0.0,-6.700819454863449e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.304311242885888e-05,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.797888196771964e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,7.236687088152394e-05,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.797887469176204e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,0.0004647695459425,287.3102111816406,294.1499938964844,287.54998779296875,286.93438720703125,287.5090026855469,287.54998779296875,287.302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.854561641565169e-09,0.0009913615649566,-0.011770561337471,0.0,0.0,0.0,-0.0072194286622107,60.0,0.1690288484096527,-0.0,-6.700819454863449e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.30454334593378e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.7981326689478e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,7.236867531901225e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.7981326689478e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,0.0004647811583708,287.31005859375,294.1499938964844,287.54998779296875,286.9301452636719,287.5097045898437,287.54998779296875,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452662321293e-09,0.0009913863614201,-0.0117781357839703,0.0,0.0,0.0,-0.0072208624333143,60.0,0.168949156999588,-0.0,-6.701153409949256e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.30454334593378e-05,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.7981326689478e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,7.236867531901225e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.7981326689478e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319396972656,0.0,0.0,0.0004647811583708,287.31005859375,294.1499938964844,287.54998779296875,286.9301452636719,287.5097045898437,287.54998779296875,287.3021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857452662321293e-09,0.0009913863614201,-0.0117781357839703,0.0,0.0,0.0,-0.0072208624333143,60.0,0.168949156999588,-0.0,-6.701153409949256e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
