time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375900,297.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,9.304699779022484e-05,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,9.798297105589882e-05,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,7.236989040393382e-05,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,9.798297105589882e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,0.0004647889581974,287.3099670410156,294.1499938964844,287.54998779296875,286.92779541015625,287.5100402832031,287.54998779296875,287.3021850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914078982546,4.859395996703597e-09,0.0009914030088111,-0.0117832273244857,0.0,0.0,0.0,-0.007221826352179,60.0,0.1689100712537765,-0.0,-6.701378651996492e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,9.304885315941648e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,9.798493556445464e-05,297.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,7.237133831949905e-05,297.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,9.798492828849704e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,0.0004647982423193,287.30987548828125,294.1499938964844,287.54998779296875,286.9252624511719,287.5104064941406,287.54998779296875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914276888594,4.861713254200595e-09,0.0009914227994158,-0.0117892976850271,0.0,0.0,0.0,-0.0072229751385748,60.0,0.1688715070486068,-0.0,-6.701646526607874e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.30532842176035e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.798959945328534e-05,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,7.237477984745055e-05,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.798959217732772e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,0.0004648203612305,287.3097229003906,294.1499938964844,287.54998779296875,286.91973876953125,287.5110778808594,287.54998779296875,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867228398097723e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.0072257085703313,60.0,0.1687954664230346,-0.0,-6.702283883441852e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.30532842176035e-05,297.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.798959945328534e-05,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,7.237477984745055e-05,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312683105469,0.0,0.0,9.798959217732772e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,0.0004648203612305,287.3097229003906,294.1499938964844,287.54998779296875,286.91973876953125,287.5110778808594,287.54998779296875,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867228398097723e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.0072257085703313,60.0,0.1687954664230346,-0.0,-6.702283883441852e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.305950516136365e-05,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.79961478151381e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,7.237961835926399e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.799614053918047e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,0.0004648514441214,287.3095703125,294.1499938964844,287.54998779296875,286.9135437011719,287.5117492675781,287.54998779296875,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295484133064,60.0,0.1687223613262176,-0.0,-6.703179877831644e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.305950516136365e-05,297.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.79961478151381e-05,297.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,7.237961835926399e-05,297.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.799614053918047e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,0.0004648514441214,287.3095703125,294.1499938964844,287.54998779296875,286.9135437011719,287.5117492675781,287.54998779296875,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749737580067184e-09,0.000991536071524,-0.0118240397423505,0.0,0.0,0.0,-0.0072295484133064,60.0,0.1687223613262176,-0.0,-6.703179877831644e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.306424180977046e-05,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.800113184610382e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,7.238329999381676e-05,297.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,9.800113184610382e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,0.0004648751055356,287.3094482421875,294.1499938964844,287.54998779296875,286.9089660644531,287.51220703125,287.54998779296875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880870374535107e-09,0.0009915865957736,-0.0118394885212183,0.0,0.0,0.0,-0.0072324718348681,60.0,0.1686736494302749,-0.0,-6.703861288315238e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.306649008067323e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.800350380828604e-05,297.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,7.238505349960178e-05,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,9.800349653232844e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,0.0004648863105103,287.3094177246094,294.1499938964844,287.54998779296875,286.9066772460937,287.5124206542969,287.54998779296875,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916153503581,4.883670357003211e-09,0.0009916104609146,-0.0118468245491385,0.0,0.0,0.0,-0.007233859039843,60.0,0.1686507165431976,-0.0,-6.704185295802746e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,9.307517029810695e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.801264241104946e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,7.239179831231013e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,9.801263513509184e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,0.0004649296752177,287.30926513671875,294.1499938964844,287.54998779296875,286.8992004394531,287.5130615234375,287.54998779296875,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479932460172e-09,0.0009917028946802,-0.0118751442059874,0.0,0.0,0.0,-0.0072392183355987,60.0,0.1685818284749984,-0.0,-6.705435140474948e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,9.307517029810695e-05,297.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,9.801264241104946e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,7.239179831231013e-05,297.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,9.801263513509184e-05,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,0.0004649296752177,287.30926513671875,294.1499938964844,287.54998779296875,286.8992004394531,287.5130615234375,287.54998779296875,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.894479932460172e-09,0.0009917028946802,-0.0118751442059874,0.0,0.0,0.0,-0.0072392183355987,60.0,0.1685818284749984,-0.0,-6.705435140474948e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,9.30798560148105e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,9.801757551031189e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299865722656,0.0,0.0,7.239545084303245e-05,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,9.801757551031189e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,0.0004649531038012,287.3091735839844,294.1499938964844,287.54998779296875,286.89520263671875,287.5133972167969,287.54998779296875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917578427121,4.90031926148049e-09,0.0009917529532685,-0.0118904430419206,0.0,0.0,0.0,-0.0072421133518218,60.0,0.1685480922460556,-0.0,-6.706110866616656e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,9.3084825493861e-05,297.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,9.802280692383648e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,7.239931437652558e-05,297.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3298034667969,0.0,0.0,9.802280692383648e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297119140625,0.0,0.0,0.0004649779002647,287.3091125488281,294.1499938964844,287.54998779296875,286.8910522460937,287.5137023925781,287.54998779296875,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918106952682,4.906506756441331e-09,0.0009918058058246,-0.0119066536426544,0.0,0.0,0.0,-0.0072451811283826,60.0,0.1685148179531097,-0.0,-6.706826383151565e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,9.30953974602744e-05,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,9.803394641494378e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,7.240753620862961e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,9.803393913898616e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,0.0004650307528208,287.3089599609375,294.1499938964844,287.54998779296875,286.8822326660156,287.51434326171875,287.54998779296875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.168449267745018,-0.0,-6.708349786777036e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,9.30953974602744e-05,297.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,9.803394641494378e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294677734375,0.0,0.0,7.240753620862961e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,9.803393913898616e-05,298.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,0.0004650307528208,287.3089599609375,294.1499938964844,287.54998779296875,286.8822326660156,287.51434326171875,287.54998779296875,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.168449267745018,-0.0,-6.708349786777036e-08,0.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.050000000745058,9.310782479587942e-05,297.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3291015625,0.0,0.050000000745058,9.804702858673409e-05,297.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3291015625,0.0,0.050000000745058,7.241719868034124e-05,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.050000000745058,9.804702858673409e-05,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.050000000745058,0.0004650928021874,287.3088073730469,291.1499938964844,287.54998779296875,286.8727722167969,287.51495361328125,287.5500793457031,287.3031005859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935157615904018e-09,0.0009920507436618,-0.0119817173108458,0.0,0.0,0.0,-0.0072593837976455,60.0,0.1685570776462555,-0.0,-6.71014035447115e-08,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.050000000745058,9.310782479587942e-05,297.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3291015625,0.0,0.050000000745058,9.804702858673409e-05,297.8775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3291015625,0.0,0.050000000745058,7.241719868034124e-05,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290710449219,0.0,0.050000000745058,9.804702858673409e-05,298.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.050000000745058,0.0004650928021874,287.3088073730469,291.1499938964844,287.54998779296875,286.8727722167969,287.51495361328125,287.5500793457031,287.3031005859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935157615904018e-09,0.0009920507436618,-0.0119817173108458,0.0,0.0,0.0,-0.0072593837976455,60.0,0.1685570776462555,-0.0,-6.71014035447115e-08,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.83172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.6336038708686829,0.050000000745058,0.0408326126635074,297.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.6336038708686829,0.050000000745058,0.0429987087845802,297.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.6336038708686829,0.050000000745058,0.0317586995661258,297.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.6336038708686829,0.050000000745058,0.0429987087845802,297.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155212402344,0.6336038708686829,0.050000000745058,0.2039673626422882,287.3134155273437,291.1499938964844,287.5506896972656,286.8685607910156,293.9918212890625,295.7205810546875,287.41412353515625,1.0,0.109698511660099,0.011306975968182,0.011306975968182,1.0,1.0,-0.4335347414016723,8.338595876011823e-07,0.4335339069366455,-0.1288305670022964,0.0,0.0,0.0,10.233845710754396,60.0,911.882568359375,-0.0,12.277451515197754,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884826660156,0.6315487027168274,0.050000000745058,0.0452311150729656,297.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884826660156,0.6315487027168274,0.050000000745058,0.0476305410265922,297.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884826660156,0.6315487027168274,0.050000000745058,0.0351797565817832,297.6385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884826660156,0.6315487027168274,0.050000000745058,0.0476305410265922,297.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7884826660156,0.6315487027168274,0.050000000745058,0.2259387820959091,287.8587646484375,291.1499938964844,287.552734375,286.8656616210937,294.8842468261719,297.8407897949219,288.36181640625,1.0,0.1210911124944686,0.0226139519363641,0.0226139519363641,1.0,1.0,-0.481951504945755,3.420687107791309e-06,0.4819480776786804,-0.1414666026830673,0.0,0.0,0.0,12.501428604125977,60.0,1889.4178466796875,-0.0,16.678810119628906,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4574584960937,0.5711503028869629,0.050000000745058,0.0456796400249004,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4574584960937,0.5711503028869629,0.050000000745058,0.0481028594076633,297.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4574584960937,0.5711503028869629,0.050000000745058,0.0355286076664924,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4574584960937,0.5711503028869629,0.050000000745058,0.0481028594076633,297.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4574584960937,0.5711503028869629,0.050000000745058,0.22817924618721,289.52447509765625,291.1499938964844,287.56072998046875,286.8636779785156,294.8647766113281,297.8920288085937,289.82733154296875,1.0,0.1406027227640152,0.0452279038727283,0.0452279038727283,1.0,1.0,-0.4867256283760071,3.511017712298781e-05,0.486690491437912,-0.142498031258583,0.0,0.0,0.0,20.012264251708984,60.0,1840.3294677734373,-0.0,23.19039726257324,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.73052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4574584960937,0.5711503028869629,0.050000000745058,0.0456796400249004,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4574584960937,0.5711503028869629,0.050000000745058,0.0481028594076633,297.7449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4574584960937,0.5711503028869629,0.050000000745058,0.0355286076664924,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4574584960937,0.5711503028869629,0.050000000745058,0.0481028594076633,297.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4574584960937,0.5711503028869629,0.050000000745058,0.22817924618721,289.52447509765625,291.1499938964844,287.56072998046875,286.8636779785156,294.8647766113281,297.8920288085937,289.82733154296875,1.0,0.1406027227640152,0.0452279038727283,0.0452279038727283,1.0,1.0,-0.4867256283760071,3.511017712298781e-05,0.486690491437912,-0.142498031258583,0.0,0.0,0.0,20.012264251708984,60.0,1840.3294677734373,-0.0,23.19039726257324,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0345764160156,0.5493783354759216,0.050000000745058,0.0458169542253017,297.69366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0345764160156,0.5493783354759216,0.050000000745058,0.0482474602758884,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0345764160156,0.5493783354759216,0.050000000745058,0.035635408014059,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0345764160156,0.5493783354759216,0.050000000745058,0.0482474602758884,297.8622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0345764160156,0.5493783354759216,0.050000000745058,0.2288651764392852,290.0887145996094,291.1499938964844,287.5666198730469,286.8645324707031,294.8528137207031,297.868896484375,290.3492126464844,1.0,0.1490102112293243,0.0565348826348781,0.0565348826348781,1.0,1.0,-0.488188773393631,9.817336831474675e-05,0.4880906045436859,-0.1427432745695114,0.0,0.0,0.0,23.679107666015625,60.0,1666.8817138671875,-0.0,26.344491958618164,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53973388671875,0.5325537919998169,0.050000000745058,0.0459483787417411,297.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.53973388671875,0.5325537919998169,0.050000000745058,0.0483858585357666,297.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.53973388671875,0.5325537919998169,0.050000000745058,0.0357376299798488,297.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.53973388671875,0.5325537919998169,0.050000000745058,0.0483858585357666,297.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53973388671875,0.5325537919998169,0.050000000745058,0.2295216768980026,290.58795166015625,291.1499938964844,287.5736999511719,286.8665771484375,294.8429260253906,297.85113525390625,290.8252258300781,1.0,0.1565771400928497,0.2452279031276703,0.2452279031276703,0.997330605983734,1.0,-0.4895893335342407,0.0322436764836311,0.4573456645011902,-0.111034519970417,0.0,0.0,0.0,27.198162078857425,60.0,1498.5018310546875,-0.0,29.37787818908692,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5096203684806824,0.050000000745058,0.0461884438991546,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5096203684806824,0.050000000745058,0.0486386567354202,297.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5096203684806824,0.050000000745058,0.035924345254898,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5096203684806824,0.050000000745058,0.0486386567354202,297.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5096203684806824,0.050000000745058,0.2307208478450775,291.4617004394531,291.1499938964844,287.59136962890625,286.8740539550781,294.23046875,297.8289489746094,291.6512756347656,1.0,0.169398158788681,0.6226139664649963,0.6226139664649963,0.9919918775558472,1.0,-0.4921476244926452,0.185455784201622,0.3066918551921844,0.0409994572401046,0.0,0.0,0.0,33.638790130615234,60.0,1120.1138916015625,-0.0,34.944122314453125,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5096203684806824,0.050000000745058,0.0461884438991546,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5096203684806824,0.050000000745058,0.0486386567354202,297.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5096203684806824,0.050000000745058,0.035924345254898,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5096203684806824,0.050000000745058,0.0486386567354202,297.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.421875,0.5096203684806824,0.050000000745058,0.2307208478450775,291.4617004394531,291.1499938964844,287.59136962890625,286.8740539550781,294.23046875,297.8289489746094,291.6512756347656,1.0,0.169398158788681,0.6226139664649963,0.6226139664649963,0.9919918775558472,1.0,-0.4921476244926452,0.185455784201622,0.3066918551921844,0.0409994572401046,0.0,0.0,0.0,33.638790130615234,60.0,1120.1138916015625,-0.0,34.944122314453125,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9551086425781,0.4955049753189087,0.050000000745058,0.04639233648777,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9551086425781,0.4955049753189087,0.050000000745058,0.0488533675670623,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9551086425781,0.4955049753189087,0.050000000745058,0.0360829308629035,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9551086425781,0.4955049753189087,0.050000000745058,0.0488533675670623,297.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9551086425781,0.4955049753189087,0.050000000745058,0.231739342212677,291.9723205566406,291.1499938964844,287.6134338378906,286.88580322265625,293.3948669433594,297.819091796875,292.0509948730469,1.0,0.179552674293518,1.0,1.0,0.9866530895233154,1.0,-0.4943201541900635,0.2150358408689499,0.2792843282222748,0.0700715258717536,0.0,0.0,0.0,39.09632873535156,60.0,571.71337890625,-0.0,39.73812484741211,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9551086425781,0.4955049753189087,0.050000000745058,0.04639233648777,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9551086425781,0.4955049753189087,0.050000000745058,0.0488533675670623,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9551086425781,0.4955049753189087,0.050000000745058,0.0360829308629035,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9551086425781,0.4955049753189087,0.050000000745058,0.0488533675670623,297.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9551086425781,0.4955049753189087,0.050000000745058,0.231739342212677,291.9723205566406,291.1499938964844,287.6134338378906,286.88580322265625,293.3948669433594,297.819091796875,292.0509948730469,1.0,0.179552674293518,1.0,1.0,0.9866530895233154,1.0,-0.4943201541900635,0.2150358408689499,0.2792843282222748,0.0700715258717536,0.0,0.0,0.0,39.09632873535156,60.0,571.71337890625,-0.0,39.73812484741211,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1971740722656,0.4878862798213959,0.050000000745058,0.0465236008167266,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1971740722656,0.4878862798213959,0.050000000745058,0.0489915907382965,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1971740722656,0.4878862798213959,0.050000000745058,0.0361850224435329,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1971740722656,0.4878862798213959,0.050000000745058,0.0489915907382965,297.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1971740722656,0.4878862798213959,0.050000000745058,0.2323950231075287,292.21246337890625,291.1499938964844,287.6329650878906,286.8974609375,293.3837280273437,297.8157958984375,292.2906188964844,1.0,0.1857797503471374,1.0,1.0,0.9871914386749268,1.0,-0.4957188665866852,0.2157235145568847,0.2799953520298004,0.0705416575074195,0.0,0.0,0.0,42.6076774597168,60.0,429.7427673339844,-0.0,42.84999465942383,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.70184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.272216796875,0.4858278632164001,0.050000000745058,0.0465610101819038,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.272216796875,0.4858278632164001,0.050000000745058,0.0490309856832027,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.272216796875,0.4858278632164001,0.050000000745058,0.0362141169607639,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.272216796875,0.4858278632164001,0.050000000745058,0.0490309856832027,297.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.272216796875,0.4858278632164001,0.050000000745058,0.2325818836688995,292.287353515625,290.6499938964844,287.6395874023437,286.9015808105469,293.3867492675781,297.8152770996094,292.3633728027344,1.0,0.1875136047601699,1.0,1.0,0.9873614311218262,1.0,-0.496117502450943,0.2158780097961425,0.2802394926548004,0.0706404373049736,0.0,0.0,0.0,43.60843276977539,48.0,400.3044128417969,-0.0,43.74002456665039,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537414550781,0.483544647693634,0.050000000745058,0.0466030836105346,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537414550781,0.483544647693634,0.050000000745058,0.0490752905607223,297.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537414550781,0.483544647693634,0.050000000745058,0.0362468436360359,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537414550781,0.483544647693634,0.050000000745058,0.0490752905607223,297.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537414550781,0.483544647693634,0.050000000745058,0.2327920496463775,292.56610107421875,290.1499938964844,287.6695861816406,286.92108154296875,293.4012756347656,297.8152770996094,292.6257629394531,1.0,0.1889597326517105,1.0,1.0,0.988069713115692,1.0,-0.4965661466121673,0.215997502207756,0.2805686593055725,0.07084471732378,0.0,0.0,0.0,44.7354850769043,36.0,302.34991455078125,-0.0,44.74396514892578,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537414550781,0.483544647693634,0.050000000745058,0.0466030836105346,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537414550781,0.483544647693634,0.050000000745058,0.0490752905607223,297.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537414550781,0.483544647693634,0.050000000745058,0.0362468436360359,297.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537414550781,0.483544647693634,0.050000000745058,0.0490752905607223,297.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5537414550781,0.483544647693634,0.050000000745058,0.2327920496463775,292.56610107421875,290.1499938964844,287.6695861816406,286.92108154296875,293.4012756347656,297.8152770996094,292.6257629394531,1.0,0.1889597326517105,1.0,1.0,0.988069713115692,1.0,-0.4965661466121673,0.215997502207756,0.2805686593055725,0.07084471732378,0.0,0.0,0.0,44.7354850769043,36.0,302.34991455078125,-0.0,44.74396514892578,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6695861816406,0.4847679138183594,0.050000000745058,0.0465804785490036,297.6625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.6695861816406,0.4847679138183594,0.050000000745058,0.0490514896810054,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6695861816406,0.4847679138183594,0.050000000745058,0.0362292602658271,297.5827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6695861816406,0.4847679138183594,0.050000000745058,0.0490514896810054,297.8166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.6695861816406,0.4847679138183594,0.050000000745058,0.2326791435480117,292.68035888671875,290.1499938964844,287.6859436035156,286.9320983886719,293.4096374511719,297.8162841796875,292.7323608398437,1.0,0.187761127948761,1.0,1.0,0.9884238839149476,1.0,-0.4963254034519195,0.2158561199903488,0.2804692685604095,0.0708674266934394,0.0,0.0,0.0,44.13209533691406,36.0,263.5400390625,-0.0,44.20616912841797,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77056884765625,0.4872716963291168,0.050000000745058,0.0465347021818161,297.6647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.77056884765625,0.4872716963291168,0.050000000745058,0.049003280699253,297.69921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.77056884765625,0.4872716963291168,0.050000000745058,0.0361936576664447,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.77056884765625,0.4872716963291168,0.050000000745058,0.049003280699253,297.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.77056884765625,0.4872716963291168,0.050000000745058,0.232450470328331,292.77996826171875,289.6499938964844,287.703125,286.9439697265625,293.4112243652344,297.8177490234375,292.8251953125,1.0,0.1854834109544754,1.0,1.0,0.9578061699867249,1.0,-0.4958377182483673,0.2160963118076324,0.2797414064407348,0.0713352560997009,0.0,0.0,0.0,42.90911483764648,25.0,229.07481384277344,-0.0,43.1177978515625,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.90057373046875,0.4932225048542022,0.050000000745058,0.0464302450418472,297.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.90057373046875,0.4932225048542022,0.050000000745058,0.0488932840526104,297.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90057373046875,0.4932225048542022,0.050000000745058,0.0361124128103256,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.90057373046875,0.4932225048542022,0.050000000745058,0.0488932840526104,297.8212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.90057373046875,0.4932225048542022,0.050000000745058,0.2319286912679672,292.9080505371094,289.6499938964844,287.7313842773437,286.96392822265625,293.4051818847656,297.82061767578125,292.9437255859375,1.0,0.1803402304649353,1.0,1.0,0.9103188514709472,1.0,-0.4947249293327331,0.2166348844766616,0.2780900597572326,0.0723222121596336,0.0,0.0,0.0,40.1178092956543,25.0,181.50466918945312,-0.0,40.641510009765625,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9326477050781,0.4954402446746826,0.050000000745058,0.0463933907449245,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9326477050781,0.4954402446746826,0.050000000745058,0.048854473978281,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9326477050781,0.4954402446746826,0.050000000745058,0.0360837467014789,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9326477050781,0.4954402446746826,0.050000000745058,0.048854473978281,297.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9326477050781,0.4954402446746826,0.050000000745058,0.2317445874214172,292.9396057128906,289.1499938964844,287.7398986816406,286.97003173828125,293.4021301269531,297.8215637207031,292.97283935546875,1.0,0.1785005778074264,1.0,1.0,0.8965706825256348,1.0,-0.4943320453166961,0.2168401330709457,0.2774918973445892,0.0726763680577278,0.0,0.0,0.0,39.13282775878906,25.0,169.17214965820312,-0.0,39.77025985717773,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0096435546875,0.5001125931739807,0.050000000745058,0.0463199876248836,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0096435546875,0.5001125931739807,0.050000000745058,0.0487771742045879,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0096435546875,0.5001125931739807,0.050000000745058,0.036026656627655,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0096435546875,0.5001125931739807,0.050000000745058,0.0487771742045879,297.824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0096435546875,0.5001125931739807,0.050000000745058,0.2313779145479202,293.0153503417969,289.1499938964844,287.76397705078125,286.98748779296875,293.38946533203125,297.8242492675781,293.0425720214844,1.0,0.1750582605600357,1.0,1.0,0.8589459657669067,1.0,-0.4935497939586639,0.2177726775407791,0.2757771015167236,0.0739432871341705,0.0,0.0,0.0,37.17159652709961,25.0,138.052001953125,-0.0,38.03955459594727,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0503845214844,0.502755343914032,0.050000000745058,0.0462810769677162,297.6750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0503845214844,0.502755343914032,0.050000000745058,0.0487361997365951,297.71026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0503845214844,0.502755343914032,0.050000000745058,0.0359963923692703,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0503845214844,0.502755343914032,0.050000000745058,0.0487361997365951,297.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0503845214844,0.502755343914032,0.050000000745058,0.2311835587024688,293.055419921875,288.6499938964844,287.7796325683594,286.9989624023437,293.3774719238281,297.82598876953125,293.0791320800781,1.0,0.1731271296739578,1.0,1.0,0.8353351950645447,1.0,-0.4931351542472839,0.2186177968978881,0.2745173573493957,0.0749814286828041,0.0,0.0,0.0,36.13218688964844,25.0,120.08438110351562,-0.0,37.12451934814453,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
