time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378060,297.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258239746094,0.5090252161026001,0.050000000745058,0.0461960062384605,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258239746094,0.5090252161026001,0.050000000745058,0.0486466214060783,297.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258239746094,0.5090252161026001,0.050000000745058,0.0359302274882793,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258239746094,0.5090252161026001,0.050000000745058,0.0486466214060783,297.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258239746094,0.5090252161026001,0.050000000745058,0.2307586222887039,293.1283264160156,288.1499938964844,287.822021484375,287.03045654296875,293.1215515136719,297.8304748535156,293.1361389160156,1.0,0.168830394744873,1.0,1.0,0.6734071969985962,1.0,-0.4922286570072174,0.2344472557306289,0.2577814161777496,0.0912157222628593,0.0,0.0,0.0,33.862060546875,25.0,38.23069763183594,-0.0,35.1333122253418,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258239746094,0.5090252161026001,0.050000000745058,0.0461960062384605,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258239746094,0.5090252161026001,0.050000000745058,0.0486466214060783,297.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258239746094,0.5090252161026001,0.050000000745058,0.0359302274882793,297.6030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258239746094,0.5090252161026001,0.050000000745058,0.0486466214060783,297.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1258239746094,0.5090252161026001,0.050000000745058,0.2307586222887039,293.1283264160156,288.1499938964844,287.822021484375,287.03045654296875,293.1215515136719,297.8304748535156,293.1361389160156,1.0,0.168830394744873,1.0,1.0,0.6734071969985962,1.0,-0.4922286570072174,0.2344472557306289,0.2577814161777496,0.0912157222628593,0.0,0.0,0.0,33.862060546875,25.0,38.23069763183594,-0.0,35.1333122253418,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.09442138671875,0.5145193338394165,0.050000000745058,0.0461291037499904,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09442138671875,0.5145193338394165,0.050000000745058,0.0485761649906635,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09442138671875,0.5145193338394165,0.050000000745058,0.0358781889081001,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09442138671875,0.5145193338394165,0.050000000745058,0.0485761649906635,297.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.09442138671875,0.5145193338394165,0.050000000745058,0.2304244190454483,293.08935546875,287.6499938964844,287.8667907714844,287.0642395019531,292.1125793457031,297.8343505859375,293.0487670898437,1.0,0.1653947681188583,1.0,1.0,0.5114791989326477,1.0,-0.4915156662464142,0.2911289930343628,0.2003866732120514,0.1480766683816909,0.0,0.0,0.0,32.0831298828125,25.0,-202.77232360839844,-0.0,33.584754943847656,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.09442138671875,0.5145193338394165,0.050000000745058,0.0461291037499904,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09442138671875,0.5145193338394165,0.050000000745058,0.0485761649906635,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.09442138671875,0.5145193338394165,0.050000000745058,0.0358781889081001,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09442138671875,0.5145193338394165,0.050000000745058,0.0485761649906635,297.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.09442138671875,0.5145193338394165,0.050000000745058,0.2304244190454483,293.08935546875,287.6499938964844,287.8667907714844,287.0642395019531,292.1125793457031,297.8343505859375,293.0487670898437,1.0,0.1653947681188583,1.0,1.0,0.5114791989326477,1.0,-0.4915156662464142,0.2911289930343628,0.2003866732120514,0.1480766683816909,0.0,0.0,0.0,32.0831298828125,25.0,-202.77232360839844,-0.0,33.584754943847656,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9859313964844,0.5460879802703857,0.050000000745058,0.0458403974771499,297.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9859313964844,0.5460879802703857,0.050000000745058,0.048272144049406,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9859313964844,0.5460879802703857,0.050000000745058,0.03565364331007,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9859313964844,0.5460879802703857,0.050000000745058,0.048272144049406,297.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9792785644531,0.6377105116844177,0.1433238983154297,0.3478518426418304,292.96881103515625,287.6499938964844,287.8899841308594,287.0819091796875,291.1852111816406,297.8356018066406,292.8783874511719,1.0,0.165538027882576,1.0,1.0,0.4305152297019958,1.0,-0.6309372186660767,0.4334416091442108,0.1974956393241882,0.2524392604827881,0.0,0.0,0.0,25.436420440673828,25.0,-457.22894287109375,-0.0,41.610313415527344,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6092834472656,0.5639276504516602,0.050000000745058,0.0457206889986991,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6092834472656,0.5639276504516602,0.050000000745058,0.0481460876762867,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6092834472656,0.5639276504516602,0.050000000745058,0.0355605371296405,297.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6092834472656,0.5639276504516602,0.050000000745058,0.0481460876762867,297.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5155639648437,0.8009641766548157,0.1448064595460891,0.6340113878250122,292.509765625,287.1499938964844,287.9136657714844,287.1000366210937,290.196044921875,297.8125915527344,292.3447265625,1.0,0.1681781858205795,1.0,1.0,0.3444121778011322,1.0,-0.6985099911689758,0.5497941374778748,0.1487158238887787,0.3897932469844818,0.0,0.0,0.0,23.291927337646484,25.0,-1021.290283203125,-0.0,65.66349029541016,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5122985839844,0.9528324604034424,0.1368878781795501,0.1178866997361183,297.6783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6426086425781,0.690053403377533,0.050000000745058,0.0476521290838718,297.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6426086425781,0.690053403377533,0.1339710652828216,0.0351957008242607,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6426086425781,0.690053403377533,0.050000000745058,0.0476521290838718,297.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5164489746094,0.9192488193511964,0.1457234323024749,0.5361223220825195,291.50347900390625,287.1499938964844,287.9512634277344,287.1289978027344,288.9044494628906,297.7562561035156,291.3363952636719,1.0,0.175333023071289,1.0,1.0,0.210868626832962,1.0,-0.9414644241333008,0.8567662239074707,0.0846981927752494,0.6157360076904297,0.0,0.0,0.0,12.918684005737305,25.0,-1527.8668212890625,-0.0,68.2477035522461,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.222900390625,0.9641097187995912,0.1350678503513336,0.1218122765421867,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35498046875,0.690214991569519,0.050000000745058,0.047651782631874,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29364013671875,0.8477283120155334,0.1344322264194488,0.0658645629882812,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35498046875,0.690214991569519,0.050000000745058,0.047651782631874,297.7361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359924316406,0.9017345905303956,0.146019771695137,0.5084527730941772,291.2192687988281,286.6499938964844,287.9623107910156,287.1375732421875,288.6658935546875,297.74127197265625,291.0594482421875,1.0,0.1766281127929687,1.0,1.0,0.1722060889005661,1.0,-0.949776828289032,0.8867419362068176,0.0630349218845367,0.6440494656562805,0.0,0.0,0.0,13.01204776763916,45.0,-1571.0252685546875,-0.0,69.8637924194336,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.59161376953125,0.9674102663993835,0.1309849768877029,0.119698479771614,297.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.61529541015625,0.91732257604599,0.1311133205890655,0.1092649698257446,297.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5932006835937,0.9638856649398804,0.1315983533859253,0.0920931622385978,297.58154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71600341796875,0.6969853043556213,0.050000000745058,0.0476395227015018,297.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6137390136719,0.8795238733291626,0.1469899117946624,0.4598496854305267,290.58447265625,286.6499938964844,287.988525390625,287.1578674316406,288.058349609375,297.7104187011719,290.4314270019531,1.0,0.1835259199142456,1.0,1.0,0.0817403197288513,1.0,-0.9934616684913636,0.9897875189781188,0.0036741562653332,0.7384242415428162,0.0,0.0,0.0,13.236666679382324,45.0,-1637.00927734375,-0.0,78.36731719970703,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0252990722656,0.9670931696891784,0.1279047131538391,0.1166936084628105,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0259704589844,0.9660093188285828,0.1285057663917541,0.1224719732999801,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0250244140625,0.9685097336769104,0.1285989880561828,0.0911641716957092,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.9095402359962464,0.1240011677145958,0.1042442992329597,297.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.049072265625,0.8729482889175415,0.1478753983974456,0.4389159679412842,290.0138244628906,286.1499938964844,288.01251220703125,287.1765441894531,288.00994873046875,297.68505859375,289.89190673828125,1.0,0.1919534355401992,1.0,1.0,0.0,1.0,-1.0482330322265625,1.04823100566864,1.984900563911652e-06,0.7862450480461121,0.0,0.0,0.0,13.658842086791992,65.0,-1535.7073974609375,-0.0,90.05460357666016,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3486633300781,0.9324204325675964,0.1238715872168541,0.1126414239406585,297.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.34844970703125,0.9339787364006042,0.1243871822953224,0.1191282868385315,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.348388671875,0.9346076250076294,0.124672919511795,0.0881407335400581,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.35040283203125,0.9181023240089417,0.1186392307281494,0.1139853745698928,297.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3527526855469,0.901179313659668,0.1477494686841964,0.5138751864433289,289.3368530273437,286.1499938964844,288.05499267578125,287.2096862792969,288.052490234375,297.6296691894531,289.268310546875,1.0,0.2110381424427032,1.0,1.0,0.0,1.0,-1.1601699590682983,1.1601687669754028,1.1734670124496915e-06,0.8763439059257507,0.0,0.0,0.0,15.854059219360352,65.0,-1141.2244873046875,-0.0,117.98847198486328,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396240234375,0.9294532537460328,0.1231870874762535,0.1119697168469429,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.23944091796875,0.9309775233268738,0.1236948370933532,0.1184067800641059,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2393493652344,0.9317368268966676,0.1240239962935447,0.0876383408904075,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.24139404296875,0.9145017862319946,0.1176775470376014,0.1130693033337593,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.24072265625,0.9291223287582396,0.1472767144441604,0.5588009357452393,289.2274169921875,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.61431884765625,289.16473388671875,1.0,0.2157542705535888,1.0,1.0,0.0,1.0,-1.1870087385177612,1.1870075464248655,1.219807472807588e-06,0.8979885578155518,0.0,0.0,0.0,16.261117935180664,85.0,-1066.1328125,-0.0,128.3207550048828,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7539978027344,0.7839234471321106,0.11942720413208,0.1088747605681419,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538757324219,0.7854161858558655,0.12022265791893,0.1152895167469978,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7537841796875,0.7862463593482971,0.1205696314573288,0.0854155570268631,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7553405761719,0.7697604298591614,0.112892672419548,0.1086533740162849,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7492370605469,0.8303254842758179,0.1419126540422439,0.6474524140357971,288.7449035644531,286.1499938964844,288.1162109375,287.2576599121094,288.1139831542969,297.5045166015625,288.71612548828125,1.0,0.2454251497983932,1.0,1.0,0.0,1.0,-1.291121006011963,1.2911195755004885,1.4129334431345342e-06,0.9840686321258544,0.0,0.0,0.0,27.19145774841309,73.0,-672.6392211914062,-0.0,180.7517852783203,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7539978027344,0.7839234471321106,0.11942720413208,0.1088747605681419,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7538757324219,0.7854161858558655,0.12022265791893,0.1152895167469978,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7537841796875,0.7862463593482971,0.1205696314573288,0.0854155570268631,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7553405761719,0.7697604298591614,0.112892672419548,0.1086533740162849,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7492370605469,0.8303254842758179,0.1419126540422439,0.6474524140357971,288.7449035644531,286.1499938964844,288.1162109375,287.2576599121094,288.1139831542969,297.5045166015625,288.71612548828125,1.0,0.2454251497983932,1.0,1.0,0.0,1.0,-1.291121006011963,1.2911195755004885,1.4129334431345342e-06,0.9840686321258544,0.0,0.0,0.0,27.19145774841309,73.0,-672.6392211914062,-0.0,180.7517852783203,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6250305175781,0.7209727168083191,0.1176473349332809,0.1075493842363357,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6249084472656,0.7227317094802856,0.1187309101223945,0.1141398549079895,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6248474121094,0.7232810258865356,0.1189681887626648,0.0845090970396995,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7074559330940247,0.110836237668991,0.1069451048970222,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6225280761719,0.760688066482544,0.1395910829305648,0.6368670463562012,288.6192626953125,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4570617675781,288.59771728515625,1.0,0.2537992596626282,1.0,1.0,0.0,1.0,-1.260170578956604,1.260169267654419,1.3529495390685042e-06,0.9577857255935668,0.0,0.0,0.0,36.38076400756836,73.0,-497.5627136230469,-0.0,192.1215362548828,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52734375,0.6913406252861023,0.1161936968564987,0.1063348427414894,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5272216796875,0.6938692331314087,0.1175557821989059,0.113129548728466,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5271911621094,0.6942360401153564,0.1176705732941627,0.0836812704801559,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5281066894531,0.6766650676727295,0.1091411784291267,0.1054220497608184,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5254211425781,0.731428325176239,0.137817695736885,0.6288633346557617,288.5228881835937,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4187927246094,288.506591796875,1.0,0.2597212791442871,1.0,1.0,0.0,1.0,-1.2450677156448364,1.2450664043426514,1.3248194363768562e-06,0.9455668926239014,0.0,0.0,0.0,42.32920455932617,61.0,-368.6357727050781,-0.0,199.7348022460937,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4036865234375,0.6632559299468994,0.1141295880079269,0.104482889175415,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.6666631102561951,0.1159771159291267,0.1116623654961586,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.666538655757904,0.1158546432852745,0.082429252564907,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40411376953125,0.648695170879364,0.1066236495971679,0.1030348762869834,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4027099609375,0.7040128111839294,0.1354480385780334,0.6177781224250793,288.4013977050781,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3612365722656,288.3931884765625,1.0,0.2653775811195373,1.0,1.0,0.0,1.0,-1.223403811454773,1.2234026193618774,1.2851265864810555e-06,0.9280102252960204,0.0,0.0,0.0,48.86477279663086,49.0,-191.4060974121093,-0.0,206.1338806152344,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4036865234375,0.6632559299468994,0.1141295880079269,0.104482889175415,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.6666631102561951,0.1159771159291267,0.1116623654961586,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035949707031,0.666538655757904,0.1158546432852745,0.082429252564907,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40411376953125,0.648695170879364,0.1066236495971679,0.1030348762869834,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4027099609375,0.7040128111839294,0.1354480385780334,0.6177781224250793,288.4013977050781,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3612365722656,288.3931884765625,1.0,0.2653775811195373,1.0,1.0,0.0,1.0,-1.223403811454773,1.2234026193618774,1.2851265864810555e-06,0.9280102252960204,0.0,0.0,0.0,48.86477279663086,49.0,-191.4060974121093,-0.0,206.1338806152344,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6573927402496338,0.1129954978823661,0.1033114194869995,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.661561906337738,0.1152362450957298,0.1108213886618614,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.6610146164894104,0.1149020493030548,0.0816555023193359,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.6422085165977478,0.1050468906760215,0.1013805568218231,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6978005766868591,0.1342346519231796,0.6113781332969666,288.3469543457031,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3224792480469,288.34393310546875,1.0,0.2647958993911743,1.0,1.0,0.0,1.0,-1.2103888988494873,1.2103875875473022,1.2616345657079364e-06,0.9174267649650574,0.0,0.0,0.0,49.79558563232422,37.0,-85.45809936523438,-0.0,203.6718292236328,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478088378906,0.6573927402496338,0.1129954978823661,0.1033114194869995,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.661561906337738,0.1152362450957298,0.1108213886618614,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3477783203125,0.6610146164894104,0.1149020493030548,0.0816555023193359,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3479919433594,0.6422085165977478,0.1050468906760215,0.1013805568218231,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6978005766868591,0.1342346519231796,0.6113781332969666,288.3469543457031,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3224792480469,288.34393310546875,1.0,0.2647958993911743,1.0,1.0,0.0,1.0,-1.2103888988494873,1.2103875875473022,1.2616345657079364e-06,0.9174267649650574,0.0,0.0,0.0,49.79558563232422,37.0,-85.45809936523438,-0.0,203.6718292236328,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.6645965576171875,0.11253023147583,0.1026488915085792,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.6696059703826904,0.1150992885231971,0.1104479655623436,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.6686453223228455,0.11457309871912,0.0812426134943962,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.6479150652885437,0.1041489839553833,0.1002707928419113,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.7059260606765747,0.1337886154651641,0.6080701947212219,288.3342590332031,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.2962646484375,288.33453369140625,1.0,0.2598567008972168,1.0,1.0,0.0,1.0,-1.2033451795578003,1.2033439874649048,1.2490122571762186e-06,0.9116646647453308,0.0,0.0,0.0,46.82284164428711,25.0,-21.910043716430664,-0.0,195.2334747314453,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.6645965576171875,0.11253023147583,0.1026488915085792,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.6696059703826904,0.1150992885231971,0.1104479655623436,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.6686453223228455,0.11457309871912,0.0812426134943962,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.6479150652885437,0.1041489839553833,0.1002707928419113,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3342590332031,0.7059260606765747,0.1337886154651641,0.6080701947212219,288.3342590332031,286.54998779296875,288.3291015625,287.4247436523437,288.32666015625,297.2962646484375,288.33453369140625,1.0,0.2598567008972168,1.0,1.0,0.0,1.0,-1.2033451795578003,1.2033439874649048,1.2490122571762186e-06,0.9116646647453308,0.0,0.0,0.0,46.82284164428711,25.0,-21.910043716430664,-0.0,195.2334747314453,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.6835381388664246,0.1125237792730331,0.1023420765995979,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.6894428730010986,0.1153790205717086,0.1104045733809471,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.6880523562431335,0.1146750003099441,0.0810838118195533,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.6646851897239685,0.103723257780075,0.0995477214455604,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.7248335480690002,0.1338408142328262,0.6067694425582886,288.34716796875,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2783203125,288.3494567871094,1.0,0.2518306374549866,1.0,1.0,0.0,1.0,-1.2003036737442017,1.2003024816513062,1.243555630026094e-06,0.9091373085975648,0.0,0.0,0.0,41.26211166381836,25.0,16.237571716308594,-0.0,182.88308715820312,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.6835381388664246,0.1125237792730331,0.1023420765995979,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.6894428730010986,0.1153790205717086,0.1104045733809471,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.6880523562431335,0.1146750003099441,0.0810838118195533,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.34649658203125,0.6646851897239685,0.103723257780075,0.0995477214455604,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468322753906,0.7248335480690002,0.1338408142328262,0.6067694425582886,288.34716796875,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2783203125,288.3494567871094,1.0,0.2518306374549866,1.0,1.0,0.0,1.0,-1.2003036737442017,1.2003024816513062,1.243555630026094e-06,0.9091373085975648,0.0,0.0,0.0,41.26211166381836,25.0,16.237571716308594,-0.0,182.88308715820312,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.6934194564819336,0.1126438751816749,0.1023264229297638,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.6996828317642212,0.1156314313411712,0.1105162277817726,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.698096752166748,0.1148429587483406,0.0811063572764396,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.673657238483429,0.1036394834518432,0.0993363261222839,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3594665527344,0.7339602112770081,0.1339950263500213,0.6068394184112549,288.3598937988281,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27154541015625,288.36285400390625,1.0,0.24875308573246,1.0,1.0,0.0,1.0,-1.2002750635147097,1.2002737522125244,1.2434715017661802e-06,0.9090734124183656,0.0,0.0,0.0,38.880313873291016,25.0,29.041898727416992,-0.0,178.0099334716797,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.374755859375,0.7026631236076355,0.1128243282437324,0.1023872718214988,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37481689453125,0.7092151641845703,0.1159397140145301,0.1107032522559166,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.37481689453125,0.7074552774429321,0.1150684878230094,0.0811861231923103,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.6821746230125427,0.1036212518811225,0.0992100685834884,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751525878906,0.7425639629364014,0.1342100352048874,0.6072977185249329,288.3756408691406,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2658386230469,288.379150390625,1.0,0.2461213320493698,1.0,1.0,0.0,1.0,-1.2010663747787476,1.201065182685852,1.2448448387658573e-06,0.9096763134002686,0.0,0.0,0.0,36.89006805419922,25.0,38.78759002685547,-0.0,174.19024658203125,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.41217041015625,0.7194900512695312,0.1133139133453369,0.1026647537946701,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122314453125,0.7259098887443542,0.116674318909645,0.111230581998825,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122314453125,0.724005937576294,0.1156403645873069,0.0814613327383995,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.6985483765602112,0.1037266105413436,0.0991347357630729,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4126281738281,0.7594781517982483,0.1347606480121612,0.6089712977409363,288.4132385253906,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567443847656,288.4174194335937,1.0,0.241974875330925,1.0,1.0,0.0,1.0,-1.2042803764343262,1.2042791843414309,1.2504968935900251e-06,0.912203013896942,0.0,0.0,0.0,33.62479019165039,25.0,51.89417266845703,-0.0,168.4965362548828,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.41217041015625,0.7194900512695312,0.1133139133453369,0.1026647537946701,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122314453125,0.7259098887443542,0.116674318909645,0.111230581998825,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4122314453125,0.724005937576294,0.1156403645873069,0.0814613327383995,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.6985483765602112,0.1037266105413436,0.0991347357630729,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4126281738281,0.7594781517982483,0.1347606480121612,0.6089712977409363,288.4132385253906,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2567443847656,288.4174194335937,1.0,0.241974875330925,1.0,1.0,0.0,1.0,-1.2042803764343262,1.2042791843414309,1.2504968935900251e-06,0.912203013896942,0.0,0.0,0.0,33.62479019165039,25.0,51.89417266845703,-0.0,168.4965362548828,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45465087890625,0.7338381409645081,0.1139268279075622,0.103093072772026,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4547424316406,0.7407765984535217,0.1175190210342407,0.1119039878249168,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4547119140625,0.7385173439979553,0.1163240149617195,0.081846036016941,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.454345703125,0.7134285569190979,0.1039685234427452,0.0992320328950882,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4551696777344,0.775729775428772,0.1354117393493652,0.6113118529319763,288.455810546875,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.24981689453125,288.4603271484375,1.0,0.2390246987342834,1.0,1.0,0.0,1.0,-1.2089903354644775,1.208989143371582,1.2588408253577654e-06,0.915942370891571,0.0,0.0,0.0,31.11771583557129,25.0,59.14958190917969,-0.0,164.7818603515625,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45465087890625,0.7338381409645081,0.1139268279075622,0.103093072772026,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4547424316406,0.7407765984535217,0.1175190210342407,0.1119039878249168,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4547119140625,0.7385173439979553,0.1163240149617195,0.081846036016941,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.454345703125,0.7134285569190979,0.1039685234427452,0.0992320328950882,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4551696777344,0.775729775428772,0.1354117393493652,0.6113118529319763,288.455810546875,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.24981689453125,288.4603271484375,1.0,0.2390246987342834,1.0,1.0,0.0,1.0,-1.2089903354644775,1.208989143371582,1.2588408253577654e-06,0.915942370891571,0.0,0.0,0.0,31.11771583557129,25.0,59.14958190917969,-0.0,164.7818603515625,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960327148437,0.7459617853164673,0.1145680919289588,0.1035828068852424,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49615478515625,0.7536182999610901,0.1183624416589737,0.1126136556267738,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49609375,0.7509520649909973,0.1170187816023826,0.0822664946317672,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957275390625,0.7248129844665527,0.1042760759592056,0.0994305610656738,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.789585530757904,0.1360581666231155,0.6138186454772949,288.4972229003906,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.24468994140625,288.5018920898437,1.0,0.2371445894241333,1.0,1.0,0.0,1.0,-1.2141817808151243,1.2141804695129397,1.2680933423325769e-06,0.9200796484947203,0.0,0.0,0.0,29.3372745513916,25.0,62.44027328491211,-0.0,162.68209838867188,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49969482421875,0.7469842433929443,0.1146264970302581,0.1036286503076553,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4997863769531,0.7547056674957275,0.1184378787875175,0.1126783192157745,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.499755859375,0.7520025968551636,0.1170812994241714,0.0823052302002906,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4993591308594,0.7257308959960938,0.1043056696653366,0.0994514897465705,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5002136230469,0.7907368540763855,0.1361154913902282,0.6140464544296265,288.5008850097656,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2442626953125,288.5055236816406,1.0,0.2370108366012573,1.0,1.0,0.0,1.0,-1.2146594524383545,1.2146581411361694,1.2689473578575416e-06,0.9204608201980592,0.0,0.0,0.0,29.201244354248047,25.0,62.61893081665039,-0.0,162.54530334472656,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54547119140625,0.7592036128044128,0.1153890192508697,0.1042416095733642,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455627441406,0.7677048444747925,0.1194045543670654,0.1135206595063209,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455322265625,0.7645426392555237,0.1178870424628257,0.0828147679567337,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451354980469,0.7364282011985779,0.1047102361917495,0.099757581949234,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54595947265625,0.8041707277297974,0.1368399262428283,0.6169868111610413,288.5466613769531,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2396545410156,288.5513000488281,1.0,0.2357064485549926,1.0,1.0,0.0,1.0,-1.2209144830703735,1.2209131717681885,1.280170295103744e-06,0.9254575967788696,0.0,0.0,0.0,27.73345375061035,25.0,63.66275024414063,-0.0,161.39376831054688,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54547119140625,0.7592036128044128,0.1153890192508697,0.1042416095733642,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455627441406,0.7677048444747925,0.1194045543670654,0.1135206595063209,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5455322265625,0.7645426392555237,0.1178870424628257,0.0828147679567337,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451354980469,0.7364282011985779,0.1047102361917495,0.099757581949234,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54595947265625,0.8041707277297974,0.1368399262428283,0.6169868111610413,288.5466613769531,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2396545410156,288.5513000488281,1.0,0.2357064485549926,1.0,1.0,0.0,1.0,-1.2209144830703735,1.2209131717681885,1.280170295103744e-06,0.9254575967788696,0.0,0.0,0.0,27.73345375061035,25.0,63.66275024414063,-0.0,161.39376831054688,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
