time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380100,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7649244666099548,0.1157895773649215,0.1045716106891632,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.568359375,0.7737775444984436,0.119900643825531,0.1139606162905693,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.7703928351402283,0.1183034479618072,0.0830838605761528,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5679016113281,0.7413367033004761,0.1049327403306961,0.0999364927411079,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5687561035156,0.8101445436477661,0.1372035294771194,0.618496298789978,288.5694274902344,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2375793457031,288.5740051269531,1.0,0.235270157456398,1.0,1.0,0.0,1.0,-1.224188208580017,1.2241870164871216,1.286073143091926e-06,0.928076148033142,0.0,0.0,0.0,27.13685607910156,25.0,63.528602600097656,-0.0,161.14259338378906,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7703778743743896,0.1162009686231613,0.1049147173762321,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909118652344,0.7795505523681641,0.1204030141234397,0.1144101247191429,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908508300781,0.7759514451026917,0.1187268272042274,0.0833604484796524,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5904541015625,0.7459930181503296,0.1051664054393768,0.1001296043395996,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912780761719,0.8155087232589722,0.1375654935836792,0.6200162172317505,288.5919494628906,287.25,288.6708374023437,287.68585205078125,288.6688842773437,297.2356262207031,288.5964660644531,1.0,0.2349516451358795,1.0,1.0,0.0,1.0,-1.2275279760360718,1.2275266647338867,1.2921151437694789e-06,0.9307494163513184,0.0,0.0,0.0,26.61568260192871,25.0,63.06948471069336,-0.0,161.06674194335938,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7805152535438538,0.1170513406395912,0.1056337356567382,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.635009765625,0.7902287244796753,0.1214213371276855,0.1153308153152465,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349792480469,0.7862286567687988,0.1195900067687034,0.0839313641190528,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63458251953125,0.7546398043632507,0.1056619063019752,0.100551038980484,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6353759765625,0.8249402046203613,0.1382800638675689,0.6230561137199402,288.6360168457031,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23199462890625,288.6403503417969,1.0,0.2345991432666778,1.0,1.0,0.0,1.0,-1.2343361377716064,1.2343348264694214,1.3044954130236874e-06,0.9362049102783204,0.0,0.0,0.0,25.75699234008789,25.0,61.35011672973633,-0.0,161.3362579345703,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7805152535438538,0.1170513406395912,0.1056337356567382,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.635009765625,0.7902287244796753,0.1214213371276855,0.1153308153152465,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349792480469,0.7862286567687988,0.1195900067687034,0.0839313641190528,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63458251953125,0.7546398043632507,0.1056619063019752,0.100551038980484,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6353759765625,0.8249402046203613,0.1382800638675689,0.6230561137199402,288.6360168457031,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23199462890625,288.6403503417969,1.0,0.2345991432666778,1.0,1.0,0.0,1.0,-1.2343361377716064,1.2343348264694214,1.3044954130236874e-06,0.9362049102783204,0.0,0.0,0.0,25.75699234008789,25.0,61.35011672973633,-0.0,161.3362579345703,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7895488739013672,0.1179346963763237,0.1063914597034454,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7996728420257568,0.1224520206451416,0.1162729933857917,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7953140139579773,0.1204710304737091,0.0845216959714889,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7623631954193115,0.1061911880970001,0.1010140255093574,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.8330010175704956,0.1389755010604858,0.6260567903518677,288.6781616210937,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2286376953125,288.6822509765625,1.0,0.2345624268054962,1.0,1.0,0.0,1.0,-1.24124276638031,1.241241455078125,1.3171415957913268e-06,0.9417471289634703,0.0,0.0,0.0,25.105165481567383,25.0,58.76496505737305,-0.0,162.0724639892578,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7895488739013672,0.1179346963763237,0.1063914597034454,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7996728420257568,0.1224520206451416,0.1162729933857917,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7953140139579773,0.1204710304737091,0.0845216959714889,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7623631954193115,0.1061911880970001,0.1010140255093574,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.8330010175704956,0.1389755010604858,0.6260567903518677,288.6781616210937,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2286376953125,288.6822509765625,1.0,0.2345624268054962,1.0,1.0,0.0,1.0,-1.24124276638031,1.241241455078125,1.3171415957913268e-06,0.9417471289634703,0.0,0.0,0.0,25.105165481567383,25.0,58.76496505737305,-0.0,162.0724639892578,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7975623607635498,0.1188491433858871,0.1071828827261924,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.71734619140625,0.8079543709754944,0.1234901770949363,0.1172294318675994,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8033030033111572,0.1213663145899772,0.0851271003484726,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7692302465438843,0.1067463681101799,0.101509690284729,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176513671875,0.8399874567985535,0.1396467685699463,0.6289836764335632,288.7182312011719,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255554199219,288.7221374511719,1.0,0.234762042760849,1.0,1.0,0.0,1.0,-1.248175859451294,1.2481745481491089,1.329921019532776e-06,0.9473143815994264,0.0,0.0,0.0,24.61165809631348,25.0,56.07122039794922,-0.0,163.15798950195312,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7975623607635498,0.1188491433858871,0.1071828827261924,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.71734619140625,0.8079543709754944,0.1234901770949363,0.1172294318675994,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8033030033111572,0.1213663145899772,0.0851271003484726,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7692302465438843,0.1067463681101799,0.101509690284729,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176513671875,0.8399874567985535,0.1396467685699463,0.6289836764335632,288.7182312011719,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2255554199219,288.7221374511719,1.0,0.234762042760849,1.0,1.0,0.0,1.0,-1.248175859451294,1.2481745481491089,1.329921019532776e-06,0.9473143815994264,0.0,0.0,0.0,24.61165809631348,25.0,56.07122039794922,-0.0,163.15798950195312,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.756103515625,0.8046664595603943,0.1197928115725517,0.108005940914154,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8149533271789551,0.1245338320732116,0.1181961372494697,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8102272748947144,0.1222734749317169,0.0857446789741516,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557983398437,0.7753115892410278,0.1073215901851654,0.102030225098133,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7565002441406,0.8460608720779419,0.140291690826416,0.6318165063858032,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231750488281,288.7608642578125,1.0,0.2351400107145309,1.0,1.0,0.0,1.0,-1.2550907135009766,1.2550894021987915,1.3427484191197436e-06,0.9528667330741882,0.0,0.0,0.0,24.24077796936035,25.0,54.29351806640625,-0.0,164.50865173339844,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.756103515625,0.8046664595603943,0.1197928115725517,0.108005940914154,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.8149533271789551,0.1245338320732116,0.1181961372494697,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8102272748947144,0.1222734749317169,0.0857446789741516,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557983398437,0.7753115892410278,0.1073215901851654,0.102030225098133,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7565002441406,0.8460608720779419,0.140291690826416,0.6318165063858032,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2231750488281,288.7608642578125,1.0,0.2351400107145309,1.0,1.0,0.0,1.0,-1.2550907135009766,1.2550894021987915,1.3427484191197436e-06,0.9528667330741882,0.0,0.0,0.0,24.24077796936035,25.0,54.29351806640625,-0.0,164.50865173339844,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8078903555870056,0.1202749982476234,0.1084283143281936,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753601074219,0.8180615305900574,0.1250578761100769,0.1186829730868339,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.81327223777771,0.1227316111326217,0.0860576927661895,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.7780856490135193,0.1076171100139617,0.102299153804779,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.775634765625,0.8487922549247742,0.1406041979789734,0.6331948041915894,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2221069335937,288.7799377441406,1.0,0.2353824377059936,1.0,1.0,0.0,1.0,-1.2585351467132568,1.2585337162017822,1.3491685422195587e-06,0.9556325674057008,0.0,0.0,0.0,24.092735290527344,25.0,53.67839431762695,-0.0,165.26443481445312,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8108781576156616,0.1207638382911682,0.108857437968254,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943725585937,0.8209753036499023,0.1255835145711898,0.119172066450119,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943115234375,0.8161059617996216,0.1231927350163459,0.0863734036684036,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.780714750289917,0.1079201325774192,0.1025749444961547,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7946472167969,0.8513519167900085,0.1409104019403457,0.6345482468605042,288.7951965332031,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2207946777344,288.7989196777344,1.0,0.2356533706188202,1.0,1.0,0.0,1.0,-1.261971950531006,1.2619705200195312,1.3555950317822862e-06,0.9583924412727356,0.0,0.0,0.0,23.964675903320312,25.0,53.193119049072266,-0.0,166.06411743164062,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8163243532180786,0.1217610463500022,0.1097349151968956,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.8263624906539917,0.1266401708126068,0.1201569363474845,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8212962746620178,0.1241231262683868,0.0870120152831077,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316650390625,0.785628616809845,0.1085489988327026,0.103149801492691,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.8560433387756348,0.1415055692195892,0.6371848583221436,288.8328857421875,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2362641394138336,1.0,1.0,0.0,1.0,-1.2688288688659668,1.2688275575637815,1.3684782516065752e-06,0.9638997316360474,0.0,0.0,0.0,23.75651741027832,25.0,52.504581451416016,-0.0,167.7726287841797,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8163243532180786,0.1217610463500022,0.1097349151968956,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.83209228515625,0.8263624906539917,0.1266401708126068,0.1201569363474845,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8212962746620178,0.1241231262683868,0.0870120152831077,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316650390625,0.785628616809845,0.1085489988327026,0.103149801492691,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.8560433387756348,0.1415055692195892,0.6371848583221436,288.8328857421875,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2185974121094,288.8365478515625,1.0,0.2362641394138336,1.0,1.0,0.0,1.0,-1.2688288688659668,1.2688275575637815,1.3684782516065752e-06,0.9638997316360474,0.0,0.0,0.0,23.75651741027832,25.0,52.504581451416016,-0.0,167.7726287841797,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8212475776672363,0.1227846518158912,0.1106382682919502,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.831292986869812,0.1277052909135818,0.1211514919996261,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8259959816932678,0.125064268708229,0.0876597017049789,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691101074219,0.7901510000228882,0.1092055439949035,0.1037539094686508,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697814941406,0.8602365255355835,0.1420787870883941,0.6397302150726318,288.8703308105469,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.217041015625,288.8739318847656,1.0,0.2369497418403625,1.0,1.0,0.0,1.0,-1.2756651639938354,1.2756637334823608,1.3814048998028738e-06,0.969392478466034,0.0,0.0,0.0,23.600727081298828,25.0,52.08308792114258,-0.0,169.603759765625,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8212475776672363,0.1227846518158912,0.1106382682919502,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.831292986869812,0.1277052909135818,0.1211514919996261,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8259959816932678,0.125064268708229,0.0876597017049789,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691101074219,0.7901510000228882,0.1092055439949035,0.1037539094686508,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697814941406,0.8602365255355835,0.1420787870883941,0.6397302150726318,288.8703308105469,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.217041015625,288.8739318847656,1.0,0.2369497418403625,1.0,1.0,0.0,1.0,-1.2756651639938354,1.2756637334823608,1.3814048998028738e-06,0.969392478466034,0.0,0.0,0.0,23.600727081298828,25.0,52.08308792114258,-0.0,169.603759765625,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8258204460144043,0.1238308623433113,0.1115642637014389,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.90679931640625,0.8359066843986511,0.1287800669670105,0.122156374156475,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8303567171096802,0.1260162740945816,0.0883160084486007,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063720703125,0.7943783402442932,0.1098877415060997,0.1043839305639267,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9070129394531,0.8640406131744385,0.1426326334476471,0.6421932578086853,288.9075622558594,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2159423828125,288.9111633300781,1.0,0.2376908212900161,1.0,1.0,0.0,1.0,-1.282483458518982,1.2824821472167969,1.3943810017735814e-06,0.974873960018158,0.0,0.0,0.0,23.48381233215332,25.0,51.82540512084961,-0.0,171.53077697753906,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8258204460144043,0.1238308623433113,0.1115642637014389,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.90679931640625,0.8359066843986511,0.1287800669670105,0.122156374156475,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.8303567171096802,0.1260162740945816,0.0883160084486007,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063720703125,0.7943783402442932,0.1098877415060997,0.1043839305639267,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9070129394531,0.8640406131744385,0.1426326334476471,0.6421932578086853,288.9075622558594,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2159423828125,288.9111633300781,1.0,0.2376908212900161,1.0,1.0,0.0,1.0,-1.282483458518982,1.2824821472167969,1.3943810017735814e-06,0.974873960018158,0.0,0.0,0.0,23.48381233215332,25.0,51.82540512084961,-0.0,171.53077697753906,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8301551342010498,0.1248974502086639,0.1125100553035736,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439392089844,0.8402992486953735,0.1298658996820449,0.1231725066900253,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8344815373420715,0.1269798725843429,0.0889811217784881,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.7983894348144531,0.1105961054563522,0.1050397753715515,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441833496094,0.867538332939148,0.1431690156459808,0.6445809006690979,288.9447326660156,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2153015136719,288.9482727050781,1.0,0.2384742945432663,1.0,1.0,0.0,1.0,-1.2892903089523315,1.289288878440857,1.4074190630708472e-06,0.9803500771522522,0.0,0.0,0.0,23.39630126953125,25.0,51.670257568359375,-0.0,173.53628540039062,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8301551342010498,0.1248974502086639,0.1125100553035736,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439392089844,0.8402992486953735,0.1298658996820449,0.1231725066900253,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8344815373420715,0.1269798725843429,0.0889811217784881,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.94354248046875,0.7983894348144531,0.1105961054563522,0.1050397753715515,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441833496094,0.867538332939148,0.1431690156459808,0.6445809006690979,288.9447326660156,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2153015136719,288.9482727050781,1.0,0.2384742945432663,1.0,1.0,0.0,1.0,-1.2892903089523315,1.289288878440857,1.4074190630708472e-06,0.9803500771522522,0.0,0.0,0.0,23.39630126953125,25.0,51.670257568359375,-0.0,173.53628540039062,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8322629928588867,0.1254380494356155,0.1129898652434349,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624938964844,0.8424391150474548,0.1304133087396621,0.1236850246787071,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8364834785461426,0.1274662315845489,0.0893170535564422,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96209716796875,0.8003376722335815,0.1109601110219955,0.1053772941231727,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.96270751953125,0.8691979646682739,0.1434312462806701,0.6457487344741821,288.9632568359375,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.21514892578125,288.9668273925781,1.0,0.2388784736394882,1.0,1.0,0.0,1.0,-1.292691707611084,1.2926902770996094,1.4139661743683971e-06,0.9830884337425232,0.0,0.0,0.0,23.360979080200195,25.0,51.617462158203125,-0.0,174.5638427734375,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.8343438506126404,0.1259834766387939,0.1134741902351379,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9810485839844,0.8445528149604797,0.1309639066457748,0.1242006868124008,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8384569883346558,0.1279558092355728,0.0896553099155426,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9806213378906,0.8022585511207581,0.1113311871886253,0.1057213842868805,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.98126220703125,0.8708094358444214,0.1436897367238998,0.6469002366065979,288.9818115234375,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2149353027344,288.9853515625,1.0,0.2392895966768264,1.0,1.0,0.0,1.0,-1.296093463897705,1.2960920333862305,1.42053511353879e-06,0.9858282804489136,0.0,0.0,0.0,23.33020401000977,25.0,51.57643508911133,-0.0,175.60623168945312,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8384585976600647,0.1270888298749923,0.114456221461296,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.8487328290939331,0.1320751756429672,0.1252417117357254,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8423512578010559,0.128944918513298,0.0903389602899551,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.8060524463653564,0.1120968014001846,0.106431558728218,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8739201426506042,0.1441962867975235,0.6491570472717285,289.0188293457031,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2146911621094,289.0223693847656,1.0,0.2401294410228729,1.0,1.0,0.0,1.0,-1.3029040098190308,1.3029025793075562,1.433751549484441e-06,0.9913182258605956,0.0,0.0,0.0,23.279455184936523,25.0,51.5196418762207,-0.0,177.73167419433594,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8384585976600647,0.1270888298749923,0.114456221461296,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180969238281,0.8487328290939331,0.1320751756429672,0.1252417117357254,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8423512578010559,0.128944918513298,0.0903389602899551,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.8060524463653564,0.1120968014001846,0.106431558728218,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.018310546875,0.8739201426506042,0.1441962867975235,0.6491570472717285,289.0188293457031,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2146911621094,289.0223693847656,1.0,0.2401294410228729,1.0,1.0,0.0,1.0,-1.3029040098190308,1.3029025793075562,1.433751549484441e-06,0.9913182258605956,0.0,0.0,0.0,23.279455184936523,25.0,51.5196418762207,-0.0,177.73167419433594,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8425538539886475,0.1282138526439666,0.1154562011361122,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.8528891801834106,0.1332007348537445,0.1262964159250259,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8462163209915161,0.1299480944871902,0.0910325795412063,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547180175781,0.8097520470619202,0.1128934994339943,0.1071716472506523,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.876922070980072,0.1446898877620697,0.6513561010360718,289.05584716796875,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2148132324219,289.0593566894531,1.0,0.2409886568784713,1.0,1.0,0.0,1.0,-1.309731125831604,1.3097296953201294,1.447087697670213e-06,0.996828019618988,0.0,0.0,0.0,23.2396297454834,25.0,51.48512268066406,-0.0,179.9065399169922,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8425538539886475,0.1282138526439666,0.1154562011361122,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.8528891801834106,0.1332007348537445,0.1262964159250259,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8462163209915161,0.1299480944871902,0.0910325795412063,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547180175781,0.8097520470619202,0.1128934994339943,0.1071716472506523,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.876922070980072,0.1446898877620697,0.6513561010360718,289.05584716796875,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2148132324219,289.0593566894531,1.0,0.2409886568784713,1.0,1.0,0.0,1.0,-1.309731125831604,1.3097296953201294,1.447087697670213e-06,0.996828019618988,0.0,0.0,0.0,23.2396297454834,25.0,51.48512268066406,-0.0,179.9065399169922,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8466694951057434,0.129359170794487,0.1164745911955833,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.8570582270622253,0.1343417167663574,0.1273657381534576,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8500900268554688,0.130966305732727,0.0917367562651634,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8133715391159058,0.1137212067842483,0.1079414784908294,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.8798526525497437,0.1451715230941772,0.6535014510154724,289.0928649902344,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2153015136719,289.0963439941406,1.0,0.2418637871742248,1.0,1.0,0.0,1.0,-1.3165818452835083,1.3165804147720337,1.460558564758685e-06,1.0023638010025024,0.0,0.0,0.0,23.20765686035156,25.0,51.46412658691406,-0.0,182.1268920898437,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8466694951057434,0.129359170794487,0.1164745911955833,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.8570582270622253,0.1343417167663574,0.1273657381534576,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920715332031,0.8500900268554688,0.130966305732727,0.0917367562651634,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8133715391159058,0.1137212067842483,0.1079414784908294,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0923156738281,0.8798526525497437,0.1451715230941772,0.6535014510154724,289.0928649902344,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2153015136719,289.0963439941406,1.0,0.2418637871742248,1.0,1.0,0.0,1.0,-1.3165818452835083,1.3165804147720337,1.460558564758685e-06,1.0023638010025024,0.0,0.0,0.0,23.20765686035156,25.0,51.46412658691406,-0.0,182.1268920898437,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.850838303565979,0.1305249482393264,0.1175113916397094,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.861270546913147,0.1354986578226089,0.1284501403570175,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8540045022964478,0.1320001035928726,0.0924518108367919,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.12872314453125,0.8169617652893066,0.1145783215761184,0.1087396964430809,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.882745623588562,0.1456425487995147,0.6555984616279602,289.1298522949219,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2160949707031,289.1333312988281,1.0,0.2427520006895065,1.0,1.0,0.0,1.0,-1.323461890220642,1.323460340499878,1.4741766563020064e-06,1.0079301595687866,0.0,0.0,0.0,23.18102264404297,25.0,51.45099639892578,-0.0,184.38961791992188,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.850838303565979,0.1305249482393264,0.1175113916397094,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.861270546913147,0.1354986578226089,0.1284501403570175,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8540045022964478,0.1320001035928726,0.0924518108367919,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.12872314453125,0.8169617652893066,0.1145783215761184,0.1087396964430809,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1293029785156,0.882745623588562,0.1456425487995147,0.6555984616279602,289.1298522949219,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2160949707031,289.1333312988281,1.0,0.2427520006895065,1.0,1.0,0.0,1.0,-1.323461890220642,1.323460340499878,1.4741766563020064e-06,1.0079301595687866,0.0,0.0,0.0,23.18102264404297,25.0,51.45099639892578,-0.0,184.38961791992188,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475524902344,0.8529508113861084,0.1311153620481491,0.1180365458130836,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.14764404296875,0.8634004592895508,0.1360830962657928,0.1289979517459869,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8559851050376892,0.1325228661298751,0.0928134098649025,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1472473144531,0.8187575936317444,0.1150167807936668,0.1091484352946281,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477966308594,0.8841872215270996,0.1458746343851089,0.6566311120986938,289.1483459472656,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.21661376953125,289.1517944335937,1.0,0.243200346827507,1.0,1.0,0.0,1.0,-1.3269143104553225,1.326912760734558,1.4810443644819316e-06,1.0107262134552002,0.0,0.0,0.0,23.169084548950195,25.0,51.4462776184082,-0.0,185.5361328125,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8550854325294495,0.1317111998796463,0.1185665726661682,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661376953125,0.8655492067337036,0.1366719305515289,0.129549890756607,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8579844832420349,0.1330499202013015,0.0931779891252517,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1657409667969,0.8205595016479492,0.1154619827866554,0.1095636636018753,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662902832031,0.8856281042098999,0.1461045145988464,0.6576535701751709,289.1668395996094,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2171936035156,289.1702880859375,1.0,0.2436514645814895,1.0,1.0,0.0,1.0,-1.3303765058517456,1.3303749561309814,1.4879542504786514e-06,1.0135316848754885,0.0,0.0,0.0,23.157899856567383,25.0,51.4425163269043,-0.0,186.69297790527344,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8594314455986023,0.132917895913124,0.119640052318573,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.8699143528938293,0.1378626525402069,0.1306657344102859,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8620505332946777,0.1341160535812378,0.093915469944477,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027282714844,0.8241969347000122,0.1163709536194801,0.1104116439819336,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032775878906,0.8885230422019958,0.1465587466955185,0.6596728563308716,289.2038269042969,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2185363769531,289.2072448730469,1.0,0.2445609867572784,1.0,1.0,0.0,1.0,-1.3373316526412964,1.3373301029205322,1.50190430758812e-06,1.019172430038452,0.0,0.0,0.0,23.13686752319336,25.0,51.43677520751953,-0.0,189.036361694336,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8594314455986023,0.132917895913124,0.119640052318573,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.8699143528938293,0.1378626525402069,0.1306657344102859,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030639648437,0.8620505332946777,0.1341160535812378,0.093915469944477,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2027282714844,0.8241969347000122,0.1163709536194801,0.1104116439819336,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032775878906,0.8885230422019958,0.1465587466955185,0.6596728563308716,289.2038269042969,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2185363769531,289.2072448730469,1.0,0.2445609867572784,1.0,1.0,0.0,1.0,-1.3373316526412964,1.3373301029205322,1.50190430758812e-06,1.019172430038452,0.0,0.0,0.0,23.13686752319336,25.0,51.43677520751953,-0.0,189.036361694336,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.863893985748291,0.1341447681188583,0.1207315251231193,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401123046875,0.8743856549263,0.1390724778175354,0.1317990273237228,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8662206530570984,0.135198637843132,0.0946643054485321,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.82790607213974,0.1173053607344627,0.1112833991646766,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.240234375,0.891451358795166,0.147006407380104,0.6616613864898682,289.2408142089844,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2200927734375,289.24420166015625,1.0,0.2454799562692642,1.0,1.0,0.0,1.0,-1.3443347215652466,1.3443331718444824,1.516042857474531e-06,1.024857759475708,0.0,0.0,0.0,23.11675262451172,25.0,51.43276977539063,-0.0,191.420166015625,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
