time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382200,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.863893985748291,0.1341447681188583,0.1207315251231193,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401123046875,0.8743856549263,0.1390724778175354,0.1317990273237228,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8662206530570984,0.135198637843132,0.0946643054485321,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2397155761719,0.82790607213974,0.1173053607344627,0.1112833991646766,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.240234375,0.891451358795166,0.147006407380104,0.6616613864898682,289.2408142089844,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2200927734375,289.24420166015625,1.0,0.2454799562692642,1.0,1.0,0.0,1.0,-1.3443347215652466,1.3443331718444824,1.516042857474531e-06,1.024857759475708,0.0,0.0,0.0,23.11675262451172,25.0,51.43276977539063,-0.0,191.420166015625,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8684900999069214,0.1353929191827774,0.1218419894576072,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.277099609375,0.8789821267127991,0.1403041034936905,0.1329524666070938,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8705121874809265,0.1362988948822021,0.0954253226518631,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767028808594,0.8317192792892456,0.1182671785354614,0.1121808364987373,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772216796875,0.8944295048713684,0.1474481225013733,0.6636218428611755,289.2777709960937,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2218933105469,289.2811584472656,1.0,0.2464087754487991,1.0,1.0,0.0,1.0,-1.351396560668945,1.3513951301574707,1.530393433313293e-06,1.0305956602096558,0.0,0.0,0.0,23.09675025939941,25.0,51.43007278442383,-0.0,193.84706115722656,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8684900999069214,0.1353929191827774,0.1218419894576072,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.277099609375,0.8789821267127991,0.1403041034936905,0.1329524666070938,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8705121874809265,0.1362988948822021,0.0954253226518631,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2767028808594,0.8317192792892456,0.1182671785354614,0.1121808364987373,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772216796875,0.8944295048713684,0.1474481225013733,0.6636218428611755,289.2777709960937,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2218933105469,289.2811584472656,1.0,0.2464087754487991,1.0,1.0,0.0,1.0,-1.351396560668945,1.3513951301574707,1.530393433313293e-06,1.0305956602096558,0.0,0.0,0.0,23.09675025939941,25.0,51.43007278442383,-0.0,193.84706115722656,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8732283115386963,0.1366621255874633,0.1229712516069412,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.8837130069732666,0.1415581405162811,0.1341268122196197,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8749346137046814,0.1374169737100601,0.0961986556649208,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136901855469,0.8356587886810303,0.1192562356591224,0.1131039261817932,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.8974691033363342,0.147884801030159,0.6655583381652832,289.31475830078125,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2239074707031,289.318115234375,1.0,0.2473475486040115,1.0,1.0,0.0,1.0,-1.3585227727890017,1.3585212230682373,1.5449686543433927e-06,1.0363892316818235,0.0,0.0,0.0,23.07637405395508,25.0,51.42825698852539,-0.0,196.3185272216797,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8732283115386963,0.1366621255874633,0.1229712516069412,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.8837130069732666,0.1415581405162811,0.1341268122196197,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31402587890625,0.8749346137046814,0.1374169737100601,0.0961986556649208,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136901855469,0.8356587886810303,0.1192562356591224,0.1131039261817932,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.314208984375,0.8974691033363342,0.147884801030159,0.6655583381652832,289.31475830078125,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2239074707031,289.318115234375,1.0,0.2473475486040115,1.0,1.0,0.0,1.0,-1.3585227727890017,1.3585212230682373,1.5449686543433927e-06,1.0363892316818235,0.0,0.0,0.0,23.07637405395508,25.0,51.42825698852539,-0.0,196.3185272216797,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8756561875343323,0.1373055577278137,0.1235437765717506,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.33258056640625,0.886134684085846,0.1421948224306106,0.1347230076789856,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.33251953125,0.8772005438804626,0.1379836648702621,0.0965906009078025,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321838378906,0.8376860618591309,0.1197622343897819,0.1135762929916381,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326721191406,0.8990160226821899,0.1481012850999832,0.6665177345275879,289.333251953125,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2249755859375,289.33660888671875,1.0,0.2478212565183639,1.0,1.0,0.0,1.0,-1.3621156215667725,1.3621140718460083,1.5523527281402494e-06,1.039311170578003,0.0,0.0,0.0,23.06591796875,25.0,51.42768096923828,-0.0,197.5728302001953,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.8781176805496216,0.1379536092281341,0.1241204515099525,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.35107421875,0.8885878920555115,0.142836645245552,0.1353240460157394,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.8794980049133301,0.1385544240474701,0.0969853699207305,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506774902344,0.839747965335846,0.1202742680907249,0.1140543594956398,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511657714844,0.9005790948867798,0.1483168751001358,0.6674728393554688,289.3517150878906,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2261047363281,289.3550720214844,1.0,0.2482973039150238,1.0,1.0,0.0,1.0,-1.3657231330871582,1.3657214641571045,1.559790348437673e-06,1.0422452688217163,0.0,0.0,0.0,23.055381774902344,25.0,51.42718124389648,-0.0,198.83827209472656,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8831517696380615,0.139264240860939,0.1252867728471756,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.8935995101928711,0.144136756658554,0.1365415155887603,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8841984272003174,0.1397089213132858,0.0977838635444641,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.8439919948577881,0.121317371726036,0.1150284186005592,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.903771162033081,0.1487456262111663,0.6693710684776306,289.3887023925781,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2284240722656,289.3920288085937,1.0,0.2492570430040359,1.0,1.0,0.0,1.0,-1.3729910850524902,1.372989535331726,1.574846919538686e-06,1.048156976699829,0.0,0.0,0.0,23.03362464904785,25.0,51.42631530761719,-0.0,201.4044647216797,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8831517696380615,0.139264240860939,0.1252867728471756,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880615234375,0.8935995101928711,0.144136756658554,0.1365415155887603,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8841984272003174,0.1397089213132858,0.0977838635444641,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876647949219,0.8439919948577881,0.121317371726036,0.1150284186005592,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881530761719,0.903771162033081,0.1487456262111663,0.6693710684776306,289.3887023925781,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2284240722656,289.3920288085937,1.0,0.2492570430040359,1.0,1.0,0.0,1.0,-1.3729910850524902,1.372989535331726,1.574846919538686e-06,1.048156976699829,0.0,0.0,0.0,23.03362464904785,25.0,51.42631530761719,-0.0,201.4044647216797,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8883359432220459,0.1405955255031585,0.1264715492725372,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.8987540006637573,0.1454606652259826,0.1377812772989273,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.889042854309082,0.1408822387456894,0.0985953584313392,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246520996094,0.8484105467796326,0.1223875656723976,0.1160280406475067,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42510986328125,0.9071482419967652,0.149171382188797,0.671254575252533,289.4256896972656,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308959960937,289.4289855957031,1.0,0.2502280473709106,1.0,1.0,0.0,1.0,-1.3803366422653198,1.3803350925445557,1.5901607639534632e-06,1.054131269454956,0.0,0.0,0.0,23.01105117797852,25.0,51.425811767578125,-0.0,204.02137756347656,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.8883359432220459,0.1405955255031585,0.1264715492725372,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.8987540006637573,0.1454606652259826,0.1377812772989273,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42498779296875,0.889042854309082,0.1408822387456894,0.0985953584313392,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4246520996094,0.8484105467796326,0.1223875656723976,0.1160280406475067,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.42510986328125,0.9071482419967652,0.149171382188797,0.671254575252533,289.4256896972656,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308959960937,289.4289855957031,1.0,0.2502280473709106,1.0,1.0,0.0,1.0,-1.3803366422653198,1.3803350925445557,1.5901607639534632e-06,1.054131269454956,0.0,0.0,0.0,23.01105117797852,25.0,51.425811767578125,-0.0,204.02137756347656,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8936648964881897,0.141945868730545,0.1276733577251434,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9040565490722656,0.1468070149421692,0.1390420645475387,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8940281867980957,0.1420732736587524,0.0994190946221351,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.8530098795890808,0.1234828904271125,0.1170513406395912,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.9107335805892944,0.1495948880910873,0.673126757144928,289.462646484375,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2334899902344,289.4659423828125,1.0,0.2512100338935852,1.0,1.0,0.0,1.0,-1.3877575397491455,1.3877558708190918,1.6057289258242236e-06,1.0601646900177002,0.0,0.0,0.0,22.98762321472168,25.0,51.42540740966797,-0.0,206.68898010253903,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8936648964881897,0.141945868730545,0.1276733577251434,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9040565490722656,0.1468070149421692,0.1390420645475387,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.8940281867980957,0.1420732736587524,0.0994190946221351,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4616394042969,0.8530098795890808,0.1234828904271125,0.1170513406395912,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.9107335805892944,0.1495948880910873,0.673126757144928,289.462646484375,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2334899902344,289.4659423828125,1.0,0.2512100338935852,1.0,1.0,0.0,1.0,-1.3877575397491455,1.3877558708190918,1.6057289258242236e-06,1.0601646900177002,0.0,0.0,0.0,22.98762321472168,25.0,51.42540740966797,-0.0,206.68898010253903,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8991418480873108,0.1433168202638626,0.1288935989141464,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9097546339035034,0.1481781005859375,0.1403260678052902,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8991597294807434,0.1432838886976242,0.1002563759684562,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986267089844,0.8578063249588013,0.1246054843068122,0.1181003600358963,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.914517104625702,0.1500165313482284,0.6749893426895142,289.4996337890625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2362060546875,289.5028991699219,1.0,0.2522044777870178,1.0,1.0,0.0,1.0,-1.3952640295028689,1.395262360572815,1.6215752793868887e-06,1.066264510154724,0.0,0.0,0.0,22.96336555480957,25.0,51.42529296875,-0.0,209.41207885742188,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8991418480873108,0.1433168202638626,0.1288935989141464,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9097546339035034,0.1481781005859375,0.1403260678052902,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.8991597294807434,0.1432838886976242,0.1002563759684562,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4986267089844,0.8578063249588013,0.1246054843068122,0.1181003600358963,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.914517104625702,0.1500165313482284,0.6749893426895142,289.4996337890625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2362060546875,289.5028991699219,1.0,0.2522044777870178,1.0,1.0,0.0,1.0,-1.3952640295028689,1.395262360572815,1.6215752793868887e-06,1.066264510154724,0.0,0.0,0.0,22.96336555480957,25.0,51.42529296875,-0.0,209.41207885742188,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9019350409507751,0.1440098285675048,0.1295104473829269,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175170898437,0.912769854068756,0.1488728374242782,0.140976682305336,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9017802476882936,0.1438964754343032,0.1006800532341003,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5171203613281,0.8602811694145203,0.125176802277565,0.1186343058943748,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175476074219,0.9164801239967346,0.1502268314361572,0.6759178042411804,289.5180969238281,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2375793457031,289.5213928222656,1.0,0.2527064681053161,1.0,1.0,0.0,1.0,-1.399049997329712,1.3990484476089478,1.6296049807351665e-06,1.069339394569397,0.0,0.0,0.0,22.950904846191406,25.0,51.4252815246582,-0.0,210.794921875,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.904787540435791,0.14470736682415,0.130131334066391,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360107421875,0.9158775806427002,0.1495731472969055,0.1416325271129608,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.904452621936798,0.1445134729146957,0.1011067777872085,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5356140136719,0.8628048300743103,0.1257541179656982,0.1191739290952682,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360107421875,0.9184862971305848,0.1504368782043457,0.6768449544906616,289.5365905761719,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2389831542969,289.53985595703125,1.0,0.2532113492488861,1.0,1.0,0.0,1.0,-1.402855396270752,1.4028537273406982,1.6377007341361605e-06,1.072428822517395,0.0,0.0,0.0,22.938295364379883,25.0,51.42527389526367,-0.0,212.19146728515625,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9108770489692688,0.1461165398359298,0.1313856989145279,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9223363995552064,0.1509913653135299,0.1429606974124908,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9101523160934448,0.1457614153623581,0.1019698679447174,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726013183594,0.8680082559585571,0.1269275695085525,0.1202708631753921,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9226280450820924,0.1508564949035644,0.6786960959434509,289.5735778808594,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2418518066406,289.5768127441406,1.0,0.2542305886745453,1.0,1.0,0.0,1.0,-1.4105305671691897,1.4105290174484253,1.654105972193065e-06,1.0786558389663696,0.0,0.0,0.0,22.91242790222168,25.0,51.425254821777344,-0.0,215.0278167724609,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9108770489692688,0.1461165398359298,0.1313856989145279,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9223363995552064,0.1509913653135299,0.1429606974124908,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9101523160934448,0.1457614153623581,0.1019698679447174,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5726013183594,0.8680082559585571,0.1269275695085525,0.1202708631753921,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.572998046875,0.9226280450820924,0.1508564949035644,0.6786960959434509,289.5735778808594,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2418518066406,289.5768127441406,1.0,0.2542305886745453,1.0,1.0,0.0,1.0,-1.4105305671691897,1.4105290174484253,1.654105972193065e-06,1.0786558389663696,0.0,0.0,0.0,22.91242790222168,25.0,51.425254821777344,-0.0,215.0278167724609,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9174008965492249,0.1475441008806228,0.1326564401388168,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9290515184402466,0.1524327844381332,0.1443105787038803,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9162703156471252,0.1470277458429336,0.1028456538915634,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095886230469,0.8734217882156372,0.1281255632638931,0.1213909089565277,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9269307255744934,0.1512758582830429,0.6805448532104492,289.61053466796875,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447509765625,289.61376953125,1.0,0.2552624940872192,1.0,1.0,0.0,1.0,-1.4182919263839722,1.4182902574539185,1.6707983832020543e-06,1.0849465131759644,0.0,0.0,0.0,22.88573837280273,25.0,51.42525863647461,-0.0,217.92295837402344,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9174008965492249,0.1475441008806228,0.1326564401388168,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099853515625,0.9290515184402466,0.1524327844381332,0.1443105787038803,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9162703156471252,0.1470277458429336,0.1028456538915634,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095886230469,0.8734217882156372,0.1281255632638931,0.1213909089565277,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9269307255744934,0.1512758582830429,0.6805448532104492,289.61053466796875,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447509765625,289.61376953125,1.0,0.2552624940872192,1.0,1.0,0.0,1.0,-1.4182919263839722,1.4182902574539185,1.6707983832020543e-06,1.0849465131759644,0.0,0.0,0.0,22.88573837280273,25.0,51.42525863647461,-0.0,217.92295837402344,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9242677092552184,0.1489904373884201,0.133943885564804,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.9359579086303712,0.1538981944322586,0.1456829458475113,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9227337837219238,0.1483131498098373,0.1037345975637435,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465759277344,0.8790569305419922,0.1293486356735229,0.1225345432758331,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.931391716003418,0.1516967415809631,0.6823965311050415,289.64752197265625,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467956542969,289.6507263183594,1.0,0.2563079595565796,1.0,1.0,0.0,1.0,-1.426147699356079,1.4261460304260254,1.6877989992281073e-06,1.0913065671920776,0.0,0.0,0.0,22.857959747314453,25.0,51.42533874511719,-0.0,220.88058471679688,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9242677092552184,0.1489904373884201,0.133943885564804,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.9359579086303712,0.1538981944322586,0.1456829458475113,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9227337837219238,0.1483131498098373,0.1037345975637435,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465759277344,0.8790569305419922,0.1293486356735229,0.1225345432758331,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.931391716003418,0.1516967415809631,0.6823965311050415,289.64752197265625,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467956542969,289.6507263183594,1.0,0.2563079595565796,1.0,1.0,0.0,1.0,-1.426147699356079,1.4261460304260254,1.6877989992281073e-06,1.0913065671920776,0.0,0.0,0.0,22.857959747314453,25.0,51.42533874511719,-0.0,220.88058471679688,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9314221739768982,0.1504568755626678,0.1352491080760955,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9430227875709534,0.1553894579410553,0.1470794081687927,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9295026063919068,0.1496192216873169,0.1046377271413803,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835632324219,0.8849472999572754,0.1305983066558838,0.1237030997872352,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9360384345054626,0.1521223783493042,0.6842665076255798,289.6844787597656,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483825683594,289.68768310546875,1.0,0.2573690414428711,1.0,1.0,0.0,1.0,-1.4341228008270264,1.434121012687683,1.705165573184786e-06,1.0977554321289062,0.0,0.0,0.0,22.82797622680664,25.0,51.425819396972656,-0.0,223.90887451171875,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9314221739768982,0.1504568755626678,0.1352491080760955,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9430227875709534,0.1553894579410553,0.1470794081687927,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9295026063919068,0.1496192216873169,0.1046377271413803,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835632324219,0.8849472999572754,0.1305983066558838,0.1237030997872352,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9360384345054626,0.1521223783493042,0.6842665076255798,289.6844787597656,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483825683594,289.68768310546875,1.0,0.2573690414428711,1.0,1.0,0.0,1.0,-1.4341228008270264,1.434121012687683,1.705165573184786e-06,1.0977554321289062,0.0,0.0,0.0,22.82797622680664,25.0,51.425819396972656,-0.0,223.90887451171875,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9350746870040894,0.1511969417333603,0.1359077990055084,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7024230957031,0.9465876817703248,0.1561439931392669,0.147785946726799,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9329729080200196,0.1502794176340103,0.105094201862812,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020568847656,0.8879831433296204,0.1312322467565536,0.1242958903312683,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9384220838546752,0.1523365974426269,0.6852079033851624,289.7029724121094,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491760253906,289.7061462402344,1.0,0.2579051852226257,1.0,1.0,0.0,1.0,-1.438151478767395,1.4381498098373413,1.7139797137133428e-06,1.1010100841522217,0.0,0.0,0.0,22.81232643127441,25.0,51.42610549926758,-0.0,225.448959350586,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9387604594230652,0.1519415527582168,0.1365705132484436,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7209167480469,0.9501603841781616,0.1569044589996338,0.1484980285167694,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9364853501319884,0.1509443521499633,0.105553962290287,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7205505371094,0.8910767436027527,0.1318721622228622,0.1248943284153938,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9408398270606996,0.1525516957044601,0.6861530542373657,289.7214660644531,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499694824219,289.7246398925781,1.0,0.258445143699646,1.0,1.0,0.0,1.0,-1.4422067403793335,1.4422049522399902,1.722879915178055e-06,1.1042840480804443,0.0,0.0,0.0,22.7963809967041,25.0,51.42644882202149,-0.0,227.00662231445312,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.946192502975464,0.1534444838762283,0.1379081606864929,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.957298755645752,0.1584435403347015,0.1499391943216323,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9436017274856568,0.1522887796163559,0.1064835339784622,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575378417969,0.8974356651306152,0.1331702917814254,0.1261083632707595,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.945767343044281,0.152984470129013,0.6880545020103455,289.7584228515625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515869140625,289.7615966796875,1.0,0.259536862373352,1.0,1.0,0.0,1.0,-1.450398564338684,1.4503967761993408,1.7409444126315066e-06,1.110891342163086,0.0,0.0,0.0,22.763721466064453,25.0,51.42715072631836,-0.0,230.1762084960937,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.946192502975464,0.1534444838762283,0.1379081606864929,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7579040527344,0.957298755645752,0.1584435403347015,0.1499391943216323,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.9436017274856568,0.1522887796163559,0.1064835339784622,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7575378417969,0.8974356651306152,0.1331702917814254,0.1261083632707595,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578430175781,0.945767343044281,0.152984470129013,0.6880545020103455,289.7584228515625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515869140625,289.7615966796875,1.0,0.259536862373352,1.0,1.0,0.0,1.0,-1.450398564338684,1.4503967761993408,1.7409444126315066e-06,1.110891342163086,0.0,0.0,0.0,22.763721466064453,25.0,51.42715072631836,-0.0,230.1762084960937,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9536396861076356,0.1549653559923172,0.1392617970705032,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.964375615119934,0.1600066423416137,0.151402860879898,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9507798552513124,0.1536524444818496,0.1074263975024223,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945251464844,0.904026448726654,0.134492427110672,0.1273449659347534,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.950797200202942,0.1534206420183181,0.6899704933166504,289.79541015625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.25323486328125,289.7985534667969,1.0,0.2606445252895355,1.0,1.0,0.0,1.0,-1.4586971998214722,1.458695411682129,1.759360998221382e-06,1.1175758838653564,0.0,0.0,0.0,22.730287551879883,45.0,51.427833557128906,-0.0,233.41932678222656,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948303222656,0.9536396861076356,0.1549653559923172,0.1392617970705032,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948913574219,0.964375615119934,0.1600066423416137,0.151402860879898,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9507798552513124,0.1536524444818496,0.1074263975024223,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945251464844,0.904026448726654,0.134492427110672,0.1273449659347534,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.950797200202942,0.1534206420183181,0.6899704933166504,289.79541015625,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.25323486328125,289.7985534667969,1.0,0.2606445252895355,1.0,1.0,0.0,1.0,-1.4586971998214722,1.458695411682129,1.759360998221382e-06,1.1175758838653564,0.0,0.0,0.0,22.730287551879883,45.0,51.427833557128906,-0.0,233.41932678222656,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8790495991706848,0.1568300127983093,0.1409923881292343,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.8886607885360718,0.161933958530426,0.1532764434814453,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8763377070426941,0.155370607972145,0.1086668893694877,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314514160156,0.8394173979759216,0.1361810117959976,0.1289927065372467,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8745710849761963,0.1542066931724548,0.6937540173530579,289.8323059082031,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.83544921875,1.0,0.2692806124687195,1.0,1.0,0.0,1.0,-1.4710299968719482,1.471028208732605,1.7868774193630088e-06,1.1274256706237793,0.0,0.0,0.0,27.69329643249512,65.0,51.424434661865234,-0.0,250.8510284423828,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8790495991706848,0.1568300127983093,0.1409923881292343,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8318176269531,0.8886607885360718,0.161933958530426,0.1532764434814453,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8763377070426941,0.155370607972145,0.1086668893694877,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314514160156,0.8394173979759216,0.1361810117959976,0.1289927065372467,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8745710849761963,0.1542066931724548,0.6937540173530579,289.8323059082031,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.83544921875,1.0,0.2692806124687195,1.0,1.0,0.0,1.0,-1.4710299968719482,1.471028208732605,1.7868774193630088e-06,1.1274256706237793,0.0,0.0,0.0,27.69329643249512,65.0,51.424434661865234,-0.0,250.8510284423828,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8125291466712952,0.1591782569885254,0.1433288156986236,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.8208200335502625,0.1644075214862823,0.1558376401662826,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8099576234817505,0.1576101034879684,0.1104004755616188,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684997558594,0.7749786972999573,0.1384247541427612,0.1313353478908538,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8068062663078308,0.15554179251194,0.700793981552124,289.8693542480469,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2673034667969,289.8724975585937,1.0,0.2832220494747162,1.0,1.0,0.0,1.0,-1.4902523756027222,1.490250587463379,1.83030908829096e-06,1.142765998840332,0.0,0.0,0.0,36.698829650878906,53.0,51.53731155395508,-0.0,281.8106689453125,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8125291466712952,0.1591782569885254,0.1433288156986236,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688659667969,0.8208200335502625,0.1644075214862823,0.1558376401662826,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8099576234817505,0.1576101034879684,0.1104004755616188,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684997558594,0.7749786972999573,0.1384247541427612,0.1313353478908538,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8068062663078308,0.15554179251194,0.700793981552124,289.8693542480469,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2673034667969,289.8724975585937,1.0,0.2832220494747162,1.0,1.0,0.0,1.0,-1.4902523756027222,1.490250587463379,1.83030908829096e-06,1.142765998840332,0.0,0.0,0.0,36.698829650878906,53.0,51.53731155395508,-0.0,281.8106689453125,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
