time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384300,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8008423447608948,0.1604755967855453,0.1445443034172058,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88751220703125,0.8096370100975037,0.1657940596342086,0.1571935713291168,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.7981271743774414,0.1588690131902694,0.111315481364727,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871459960937,0.7641085982322693,0.1397003084421157,0.1325857788324356,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.7941887974739075,0.1563618183135986,0.7046833038330078,289.88800048828125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.27294921875,289.89111328125,1.0,0.2869545817375183,1.0,1.0,0.0,1.0,-1.500607132911682,1.500605225563049,1.8540072233008689e-06,1.1510491371154783,0.0,0.0,0.0,39.20322799682617,53.0,51.63435745239258,-0.0,292.8172607421875,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.7991778254508972,0.1618503183126449,0.1457691639661789,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061584472656,0.8080894351005554,0.1672718375921249,0.1585741490125656,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.7964314222335815,0.16021329164505,0.1122441738843917,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.7628636360168457,0.1410696506500244,0.1338634043931961,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.791786253452301,0.1572746634483337,0.7086975574493408,289.9066162109375,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2791442871094,289.9097595214844,1.0,0.2891926169395447,1.0,1.0,0.0,1.0,-1.5112024545669556,1.5112005472183228,1.878443299574428e-06,1.1595083475112915,0.0,0.0,0.0,40.09601974487305,41.0,51.69278717041016,-0.0,299.9333190917969,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8143866062164307,0.1648050546646118,0.1482889503240585,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434814453125,0.8229796886444092,0.1704681813716888,0.1614442020654678,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8117228746414185,0.1631272584199905,0.114170879125595,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.778113603591919,0.1440557986497879,0.1365342587232589,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8057923316955566,0.1593441367149353,0.717259407043457,289.9439392089844,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2926330566406,289.947021484375,1.0,0.2901279330253601,1.0,1.0,0.0,1.0,-1.5334705114364624,1.53346848487854,1.93045889318455e-06,1.1772706508636477,0.0,0.0,0.0,38.6887321472168,29.0,51.78046417236328,-0.0,306.61395263671875,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8143866062164307,0.1648050546646118,0.1482889503240585,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434814453125,0.8229796886444092,0.1704681813716888,0.1614442020654678,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8117228746414185,0.1631272584199905,0.114170879125595,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9431457519531,0.778113603591919,0.1440557986497879,0.1365342587232589,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8057923316955566,0.1593441367149353,0.717259407043457,289.9439392089844,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2926330566406,289.947021484375,1.0,0.2901279330253601,1.0,1.0,0.0,1.0,-1.5334705114364624,1.53346848487854,1.93045889318455e-06,1.1772706508636477,0.0,0.0,0.0,38.6887321472168,29.0,51.78046417236328,-0.0,306.61395263671875,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8532454967498779,0.1680087149143219,0.1509142816066742,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808654785156,0.8629035949707031,0.1739570200443267,0.1644675582647323,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8504601716995239,0.1663148552179336,0.116197369992733,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8186916708946228,0.1473421603441238,0.1393663138151168,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8432130217552185,0.1617073267698288,0.7265588045120239,289.9813232421875,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.30718994140625,289.9843444824219,1.0,0.2875384092330932,1.0,1.0,0.0,1.0,-1.5572482347488403,1.557246208190918,1.986988308999571e-06,1.1962131261825562,0.0,0.0,0.0,33.99138259887695,25.0,51.84325408935547,-0.0,305.4500732421875,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8532454967498779,0.1680087149143219,0.1509142816066742,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808654785156,0.8629035949707031,0.1739570200443267,0.1644675582647323,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8504601716995239,0.1663148552179336,0.116197369992733,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8186916708946228,0.1473421603441238,0.1393663138151168,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8432130217552185,0.1617073267698288,0.7265588045120239,289.9813232421875,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.30718994140625,289.9843444824219,1.0,0.2875384092330932,1.0,1.0,0.0,1.0,-1.5572482347488403,1.557246208190918,1.986988308999571e-06,1.1962131261825562,0.0,0.0,0.0,33.99138259887695,25.0,51.84325408935547,-0.0,305.4500732421875,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.914667308330536,0.1714360862970352,0.1537409275770187,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.9272992610931396,0.177714467048645,0.1677447855472564,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9112642407417296,0.1697519719600677,0.1183981671929359,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179443359375,0.8748148083686829,0.1509036272764206,0.1424589157104492,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.901177704334259,0.1643368750810623,0.7370573282241821,290.0187072753906,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3223571777344,290.021728515625,1.0,0.2855415642261505,1.0,1.0,0.0,1.0,-1.583534598350525,1.5835325717926023,2.050661578323343e-06,1.2171167135238647,0.0,0.0,0.0,29.163896560668945,25.0,51.89338684082031,-0.0,305.0567626953125,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.914667308330536,0.1714360862970352,0.1537409275770187,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.9272992610931396,0.177714467048645,0.1677447855472564,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9112642407417296,0.1697519719600677,0.1183981671929359,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179443359375,0.8748148083686829,0.1509036272764206,0.1424589157104492,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.901177704334259,0.1643368750810623,0.7370573282241821,290.0187072753906,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3223571777344,290.021728515625,1.0,0.2855415642261505,1.0,1.0,0.0,1.0,-1.583534598350525,1.5835325717926023,2.050661578323343e-06,1.2171167135238647,0.0,0.0,0.0,29.163896560668945,25.0,51.89338684082031,-0.0,305.0567626953125,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9835190176963806,0.1750305593013763,0.1567912101745605,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9868714213371276,0.1817372441291809,0.1671143621206283,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9807906150817872,0.173381969332695,0.1207905635237693,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556030273437,0.9432464241981506,0.1546809524297714,0.1458328366279602,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9701054692268372,0.1671725958585739,0.7488488554954529,290.0563659667969,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3377990722656,290.0593566894531,1.0,0.2852266728878021,1.0,1.0,0.0,1.0,-1.6076538562774658,1.607651710510254,2.1105051928316243e-06,1.2365484237670898,0.0,0.0,0.0,25.965776443481445,45.0,52.10136413574219,-0.0,307.98907470703125,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9835190176963806,0.1750305593013763,0.1567912101745605,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9868714213371276,0.1817372441291809,0.1671143621206283,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9807906150817872,0.173381969332695,0.1207905635237693,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556030273437,0.9432464241981506,0.1546809524297714,0.1458328366279602,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9701054692268372,0.1671725958585739,0.7488488554954529,290.0563659667969,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3377990722656,290.0593566894531,1.0,0.2852266728878021,1.0,1.0,0.0,1.0,-1.6076538562774658,1.607651710510254,2.1105051928316243e-06,1.2365484237670898,0.0,0.0,0.0,25.965776443481445,45.0,52.10136413574219,-0.0,307.98907470703125,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.9833486676216124,0.1768888533115387,0.1584419012069702,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.9875709414482116,0.1841712892055511,0.1694107204675674,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0742492675781,0.9806866645812988,0.1752695590257644,0.1220920383930206,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07403564453125,0.9437639713287354,0.1566514521837234,0.1476709693670272,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741882324219,0.9693775177001952,0.1686698645353317,0.7554468512535095,290.0747375488281,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3465881347656,290.07763671875,1.0,0.2885589897632599,1.0,1.0,0.0,1.0,-1.6232696771621704,1.6232675313949585,2.1491298412001925e-06,1.2485240697860718,0.0,0.0,0.0,26.45660400390625,45.0,51.76704025268555,-0.0,317.1703186035156,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927124023437,0.9757630825042723,0.1787942200899124,0.1601541191339492,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928039550781,0.987382173538208,0.1862045377492904,0.1756176352500915,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9730108976364136,0.1772124171257019,0.123446986079216,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9352089762687684,0.1586835980415344,0.1495874971151352,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.960416316986084,0.1702263951301574,0.7624107003211975,290.0932006835937,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3542785644531,290.0962219238281,1.0,0.2939189970493316,1.0,1.0,0.0,1.0,-1.6506961584091189,1.6506940126419067,2.218839199485956e-06,1.2702301740646362,0.0,0.0,0.0,27.66330337524414,65.0,51.834205627441406,-0.0,333.244140625,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.880473256111145,0.1826387643814087,0.1638791859149933,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8929334282875061,0.190403938293457,0.1798083931207656,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8779938817024231,0.181158185005188,0.1264087110757827,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.84747314453125,0.1628267914056778,0.153779461979866,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8654950261116028,0.1734031289815902,0.7779824733734131,290.1311950683594,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3683776855469,290.1340637207031,1.0,0.3080915212631225,1.0,1.0,0.0,1.0,-1.6825273036956787,1.6825249195098877,2.301671884197276e-06,1.2955641746520996,0.0,0.0,0.0,36.129539489746094,85.0,52.10587310791016,-0.0,375.1336059570313,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.880473256111145,0.1826387643814087,0.1638791859149933,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8929334282875061,0.190403938293457,0.1798083931207656,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307067871094,0.8779938817024231,0.181158185005188,0.1264087110757827,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.84747314453125,0.1628267914056778,0.153779461979866,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8654950261116028,0.1734031289815902,0.7779824733734131,290.1311950683594,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3683776855469,290.1340637207031,1.0,0.3080915212631225,1.0,1.0,0.0,1.0,-1.6825273036956787,1.6825249195098877,2.301671884197276e-06,1.2955641746520996,0.0,0.0,0.0,36.129539489746094,85.0,52.10587310791016,-0.0,375.1336059570313,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8182026147842407,0.1865799576044082,0.1678060740232467,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8291035294532776,0.1948222815990448,0.1843684613704681,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.816284716129303,0.1852340400218963,0.1295511126518249,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.7884464859962463,0.1671236604452133,0.1582389175891876,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.8040461540222168,0.1767161339521408,0.7947425842285156,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38238525390625,290.1716613769531,1.0,0.3262769877910614,1.0,1.0,0.0,1.0,-1.7219659090042114,1.7219635248184204,2.4066432615654776e-06,1.3267242908477783,0.0,0.0,0.0,48.00465774536133,73.0,52.16396713256836,-0.0,431.9405212402344,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.8182026147842407,0.1865799576044082,0.1678060740232467,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8291035294532776,0.1948222815990448,0.1843684613704681,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683654785156,0.816284716129303,0.1852340400218963,0.1295511126518249,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681823730469,0.7884464859962463,0.1671236604452133,0.1582389175891876,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16827392578125,0.8040461540222168,0.1767161339521408,0.7947425842285156,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38238525390625,290.1716613769531,1.0,0.3262769877910614,1.0,1.0,0.0,1.0,-1.7219659090042114,1.7219635248184204,2.4066432615654776e-06,1.3267242908477783,0.0,0.0,0.0,48.00465774536133,73.0,52.16396713256836,-0.0,431.9405212402344,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8051562309265137,0.1906301826238632,0.1715679615736007,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8169040083885193,0.199424609541893,0.1888355016708374,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8033838868141174,0.1894439905881881,0.1325848549604416,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7765823602676392,0.1715730428695678,0.162570372223854,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7900018692016602,0.1801651120185852,0.8108212947845459,290.2065734863281,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093505859375,1.0,0.3356781005859375,1.0,1.0,0.0,1.0,-1.7599955797195437,1.7599929571151731,2.5105955501203425e-06,1.3567672967910769,0.0,0.0,0.0,53.13264846801758,61.0,52.2097053527832,-0.0,470.1557922363281,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8051562309265137,0.1906301826238632,0.1715679615736007,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2062072753906,0.8169040083885193,0.199424609541893,0.1888355016708374,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8033838868141174,0.1894439905881881,0.1325848549604416,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7765823602676392,0.1715730428695678,0.162570372223854,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7900018692016602,0.1801651120185852,0.8108212947845459,290.2065734863281,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093505859375,1.0,0.3356781005859375,1.0,1.0,0.0,1.0,-1.7599955797195437,1.7599929571151731,2.5105955501203425e-06,1.3567672967910769,0.0,0.0,0.0,53.13264846801758,61.0,52.2097053527832,-0.0,470.1557922363281,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8169096112251282,0.1948457211256027,0.1752527803182602,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8287731409072876,0.2042364627122879,0.1932682245969772,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.815503716468811,0.1938349157571792,0.1355705112218856,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.7896812558174133,0.1762165576219558,0.1668499410152435,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8015331029891968,0.1837929189205169,0.826583981513977,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100036621094,290.2469482421875,1.0,0.3396202027797699,1.0,1.0,0.0,1.0,-1.797392725944519,1.797390103340149,2.6153461476496886e-06,1.386245608329773,0.0,0.0,0.0,52.5318717956543,49.0,52.1767692565918,-0.0,491.96685791015625,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8169096112251282,0.1948457211256027,0.1752527803182602,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.8287731409072876,0.2042364627122879,0.1932682245969772,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.815503716468811,0.1938349157571792,0.1355705112218856,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436218261719,0.7896812558174133,0.1762165576219558,0.1668499410152435,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8015331029891968,0.1837929189205169,0.826583981513977,290.2442321777344,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100036621094,290.2469482421875,1.0,0.3396202027797699,1.0,1.0,0.0,1.0,-1.797392725944519,1.797390103340149,2.6153461476496886e-06,1.386245608329773,0.0,0.0,0.0,52.5318717956543,49.0,52.1767692565918,-0.0,491.96685791015625,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.82952481508255,0.197020798921585,0.1770961582660675,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8418596982955933,0.206723928451538,0.1954994052648544,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626037597656,0.8282634019851685,0.1961038410663604,0.1370682567358017,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8037343621253967,0.1786168366670608,0.1690011024475097,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26251220703125,0.8145037889480591,0.1856805235147476,0.8344959616661072,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4166259765625,290.2657165527344,1.0,0.3401103317737579,1.0,1.0,0.0,1.0,-1.816166639328003,1.8161640167236328,2.6688801426644204e-06,1.4010261297225952,0.0,0.0,0.0,50.67742156982422,49.0,52.15641021728516,-0.0,498.4101867675781,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8473442196846008,0.1992396414279937,0.1789489686489105,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8607274293899536,0.2092640250921249,0.197748914361,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8461625576019287,0.1984208822250366,0.1385762691497802,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28125,0.8221938014030457,0.1810686439275741,0.1711693555116653,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.8316820859909058,0.1876174211502075,0.8424779772758484,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4232177734375,290.28448486328125,1.0,0.3398938477039337,1.0,1.0,0.0,1.0,-1.8350911140441888,1.8350883722305296,2.723482111832709e-06,1.4159133434295654,0.0,0.0,0.0,48.04061126708984,37.0,52.13592147827149,-0.0,502.60943603515625,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9101250767707824,0.2038077414035797,0.1827008128166198,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9278658628463744,0.2145019918680191,0.2023220807313919,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9090320467948914,0.203199878334999,0.1416379809379577,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.881727397441864,0.1861280500888824,0.1755778193473816,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8910086750984192,0.191639631986618,0.8587518334388733,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365539550781,290.322021484375,1.0,0.3378714621067047,1.0,1.0,0.0,1.0,-1.8735982179641724,1.8735953569412231,2.836554813256953e-06,1.4461709260940552,0.0,0.0,0.0,40.89976119995117,25.0,52.09961318969727,-0.0,505.663330078125,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9101250767707824,0.2038077414035797,0.1827008128166198,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3190612792969,0.9278658628463744,0.2145019918680191,0.2023220807313919,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9090320467948914,0.203199878334999,0.1416379809379577,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.881727397441864,0.1861280500888824,0.1755778193473816,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8910086750984192,0.191639631986618,0.8587518334388733,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4365539550781,290.322021484375,1.0,0.3378714621067047,1.0,1.0,0.0,1.0,-1.8735982179641724,1.8735953569412231,2.836554813256953e-06,1.4461709260940552,0.0,0.0,0.0,40.89976119995117,25.0,52.09961318969727,-0.0,505.663330078125,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.35748291015625,0.992250680923462,0.2084944248199463,0.1866491436958313,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9735589027404784,0.2206993401050567,0.1839731484651565,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35748291015625,0.9917086958885192,0.2081189751625061,0.1448669582605362,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573303222656,0.967086136341095,0.1913426518440246,0.1802268326282501,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9747610688209534,0.1958081275224685,0.8761247396469116,290.35791015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.45245361328125,290.3603820800781,1.0,0.3333136439323425,1.0,1.0,0.0,1.0,-1.885973572731018,1.8859705924987795,2.8745066629198845e-06,1.4566388130187988,0.0,0.0,0.0,34.86581802368164,45.0,52.551849365234375,-0.0,494.8119201660156,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.35748291015625,0.992250680923462,0.2084944248199463,0.1866491436958313,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9735589027404784,0.2206993401050567,0.1839731484651565,297.44287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.35748291015625,0.9917086958885192,0.2081189751625061,0.1448669582605362,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573303222656,0.967086136341095,0.1913426518440246,0.1802268326282501,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3573913574219,0.9747610688209534,0.1958081275224685,0.8761247396469116,290.35791015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.45245361328125,290.3603820800781,1.0,0.3333136439323425,1.0,1.0,0.0,1.0,-1.885973572731018,1.8859705924987795,2.8745066629198845e-06,1.4566388130187988,0.0,0.0,0.0,34.86581802368164,45.0,52.551849365234375,-0.0,494.8119201660156,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.9874868392944336,0.2144290804862976,0.1838314682245254,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.9740827679634094,0.2291034460067749,0.1848075538873672,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.991010308265686,0.2139928638935089,0.14488585293293,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934020996094,0.9748357534408568,0.1967429220676422,0.1852639317512512,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.980387568473816,0.2001772373914718,0.8953639268875122,290.3938903808594,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.48162841796875,290.3963623046875,1.0,0.3380902409553528,1.0,1.0,0.0,1.0,-1.908034086227417,1.9080311059951784,2.939743353636004e-06,1.4730852842330933,0.0,0.0,0.0,35.43914031982422,65.0,51.37923431396485,-0.0,512.8555297851562,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.9874868392944336,0.2144290804862976,0.1838314682245254,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.9740827679634094,0.2291034460067749,0.1848075538873672,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.991010308265686,0.2139928638935089,0.14488585293293,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934020996094,0.9748357534408568,0.1967429220676422,0.1852639317512512,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.980387568473816,0.2001772373914718,0.8953639268875122,290.3938903808594,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.48162841796875,290.3963623046875,1.0,0.3380902409553528,1.0,1.0,0.0,1.0,-1.908034086227417,1.9080311059951784,2.939743353636004e-06,1.4730852842330933,0.0,0.0,0.0,35.43914031982422,65.0,51.37923431396485,-0.0,512.8555297851562,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.43023681640625,0.9934960007667542,0.2201585918664932,0.1970314234495163,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302062988281,0.9818932414054872,0.2365154922008514,0.1987592726945877,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43023681640625,0.9929311275482178,0.2197222560644149,0.1529066115617752,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.969174325466156,0.2023731917142868,0.1905678510665893,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.9733096361160278,0.2048011124134063,0.9160077571868896,290.4306335449219,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.50274658203125,290.4333190917969,1.0,0.3512278497219085,1.0,1.0,0.0,1.0,-1.9783997535705569,1.9783966541290283,3.157262426611851e-06,1.528146743774414,0.0,0.0,0.0,38.27758026123047,85.0,51.652610778808594,-0.0,573.177978515625,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.43023681640625,0.9934960007667542,0.2201585918664932,0.1970314234495163,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4302062988281,0.9818932414054872,0.2365154922008514,0.1987592726945877,297.48150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43023681640625,0.9929311275482178,0.2197222560644149,0.1529066115617752,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.969174325466156,0.2023731917142868,0.1905678510665893,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301452636719,0.9733096361160278,0.2048011124134063,0.9160077571868896,290.4306335449219,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.50274658203125,290.4333190917969,1.0,0.3512278497219085,1.0,1.0,0.0,1.0,-1.9783997535705569,1.9783966541290283,3.157262426611851e-06,1.528146743774414,0.0,0.0,0.0,38.27758026123047,85.0,51.652610778808594,-0.0,573.177978515625,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9820556640625,0.2222336530685424,0.1991572082042694,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.44903564453125,0.9893264770507812,0.2395070493221283,0.2153182476758957,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.981727659702301,0.2221523374319076,0.1547229140996933,297.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.9563954472541808,0.2052591145038604,0.1933237761259079,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.9599699378013612,0.2071665376424789,0.926788091659546,290.4493713378906,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.5077514648437,290.4520263671875,1.0,0.3605287969112396,1.0,1.0,0.0,1.0,-2.0267701148986816,2.026766777038574,3.311396085337037e-06,1.565717697143555,0.0,0.0,0.0,40.88518142700195,85.0,51.93585205078125,-0.0,616.4266967773438,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.46844482421875,0.9439314603805542,0.2244357615709304,0.2012247443199157,297.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685363769531,0.9689833521842957,0.2415574640035629,0.2281337529420852,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.46844482421875,0.9440389275550842,0.2246544510126114,0.1565553098917007,297.5016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.46832275390625,0.916286289691925,0.2081550806760788,0.1962061077356338,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4683532714844,0.9190653562545776,0.2095216512680053,0.9380837678909302,290.46881103515625,289.4635925292969,290.510009765625,288.9669494628906,290.509033203125,297.5069580078125,290.4713134765625,1.0,0.3707623481750488,1.0,1.0,0.0,1.0,-2.06704330444336,2.067039728164673,3.4430602227075724e-06,1.5971720218658447,0.0,0.0,0.0,45.8743782043457,105.0,52.4213752746582,-0.0,664.7098999023438,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8536788821220398,0.2291209399700164,0.2058867514133453,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8741157054901123,0.246139109134674,0.2328345030546188,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8543954491615295,0.2298351377248764,0.1605479270219802,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8350064754486084,0.2139543741941452,0.2022465914487838,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8356655836105347,0.2142079770565033,0.9617963433265686,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5065612792969,290.50946044921875,1.0,0.3917823433876037,1.0,1.0,0.0,1.0,-2.116558074951172,2.1165544986724854,3.609144641814055e-06,1.6360819339752195,0.0,0.0,0.0,61.94066619873047,123.0,52.46144485473633,-0.0,764.36181640625,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8536788821220398,0.2291209399700164,0.2058867514133453,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8741157054901123,0.246139109134674,0.2328345030546188,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8543954491615295,0.2298351377248764,0.1605479270219802,297.514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8350064754486084,0.2139543741941452,0.2022465914487838,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8356655836105347,0.2142079770565033,0.9617963433265686,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5065612792969,290.50946044921875,1.0,0.3917823433876037,1.0,1.0,0.0,1.0,-2.116558074951172,2.1165544986724854,3.609144641814055e-06,1.6360819339752195,0.0,0.0,0.0,61.94066619873047,123.0,52.46144485473633,-0.0,764.36181640625,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8081559538841248,0.2340766340494156,0.2108550816774368,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.826627254486084,0.2515606880187988,0.238390177488327,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8093498349189758,0.2352387458086013,0.164728507399559,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7908225655555725,0.2198622971773147,0.2084046304225921,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7901001572608948,0.2189827561378479,0.9859522581100464,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5122985839844,290.54705810546875,1.0,0.4133107364177704,1.0,1.0,0.0,1.0,-2.170626878738404,2.1706230640411377,3.794685426328215e-06,1.6781760454177856,0.0,0.0,0.0,78.95386505126953,111.0,52.27832794189453,-0.0,875.5667114257812,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
