time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386400,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8081559538841248,0.2340766340494156,0.2108550816774368,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.826627254486084,0.2515606880187988,0.238390177488327,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8093498349189758,0.2352387458086013,0.164728507399559,297.52752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7908225655555725,0.2198622971773147,0.2084046304225921,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7901001572608948,0.2189827561378479,0.9859522581100464,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5122985839844,290.54705810546875,1.0,0.4133107364177704,1.0,1.0,0.0,1.0,-2.170626878738404,2.1706230640411377,3.794685426328215e-06,1.6781760454177856,0.0,0.0,0.0,78.95386505126953,111.0,52.27832794189453,-0.0,875.5667114257812,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.7987701892852783,0.2392047345638275,0.2156181782484054,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.81812584400177,0.2574368119239807,0.2440528571605682,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8004631996154785,0.2408093512058258,0.1687417179346084,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7830663323402405,0.2258918583393097,0.2142820507287979,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7810256481170654,0.2238683253526687,1.008724331855774,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5205383300781,290.5846862792969,1.0,0.4250471293926239,1.0,1.0,0.0,1.0,-2.2223823070526123,2.2223784923553467,3.976991592935519e-06,1.718480944633484,0.0,0.0,0.0,86.1548843383789,99.0,52.20229721069336,-0.0,952.60986328125,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.7987701892852783,0.2392047345638275,0.2156181782484054,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.81812584400177,0.2574368119239807,0.2440528571605682,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8004631996154785,0.2408093512058258,0.1687417179346084,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7830663323402405,0.2258918583393097,0.2142820507287979,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819702148437,0.7810256481170654,0.2238683253526687,1.008724331855774,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5205383300781,290.5846862792969,1.0,0.4250471293926239,1.0,1.0,0.0,1.0,-2.2223823070526123,2.2223784923553467,3.976991592935519e-06,1.718480944633484,0.0,0.0,0.0,86.1548843383789,99.0,52.20229721069336,-0.0,952.60986328125,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8089209794998169,0.2445237189531326,0.2202733755111694,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8281107544898987,0.2636539936065674,0.2497693747282028,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8110111951828003,0.2465743124485016,0.1726717054843902,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7944663763046265,0.2320961356163025,0.2200226634740829,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7910861968994141,0.2289201766252517,1.030808448791504,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5303039550781,290.6221618652344,1.0,0.4311670064926147,1.0,1.0,0.0,1.0,-2.272984027862549,2.272979974746704,4.159522177360486e-06,1.7578141689300537,0.0,0.0,0.0,86.00363159179688,87.0,52.097900390625,-0.0,1003.29833984375,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8089209794998169,0.2445237189531326,0.2202733755111694,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8281107544898987,0.2636539936065674,0.2497693747282028,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8110111951828003,0.2465743124485016,0.1726717054843902,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195373535156,0.7944663763046265,0.2320961356163025,0.2200226634740829,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7910861968994141,0.2289201766252517,1.030808448791504,290.6199645996094,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5303039550781,290.6221618652344,1.0,0.4311670064926147,1.0,1.0,0.0,1.0,-2.272984027862549,2.272979974746704,4.159522177360486e-06,1.7578141689300537,0.0,0.0,0.0,86.00363159179688,87.0,52.097900390625,-0.0,1003.29833984375,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.818770170211792,0.2472527027130127,0.2225927412509918,297.57244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.638427734375,0.8381434679031372,0.2668685913085937,0.2526579797267914,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63836669921875,0.820996105670929,0.2495307326316833,0.174632728099823,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8054473400115967,0.2352702021598816,0.2228843420743942,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8013944029808044,0.2315154075622558,1.041797757148743,290.6387023925781,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5355529785156,290.6408996582031,1.0,0.4328016936779022,1.0,1.0,0.0,1.0,-2.2982335090637207,2.298229217529297,4.252197868481744e-06,1.7774243354797363,0.0,0.0,0.0,84.03707885742188,87.0,52.05490112304688,-0.0,1021.9231567382812,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8313762545585632,0.2500242292881012,0.2249165326356887,297.5785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.851624608039856,0.2701435387134552,0.2555696070194244,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.833831787109375,0.2525338232517242,0.176599770784378,297.56512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8190463185310364,0.2384914755821228,0.2257540971040725,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.814643144607544,0.2341563254594802,1.0528186559677124,290.6574401855469,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.541015625,290.6596069335937,1.0,0.4338005483150482,1.0,1.0,0.0,1.0,-2.323570966720581,2.323566675186157,4.346264631749364e-06,1.797093391418457,0.0,0.0,0.0,81.16947937011719,75.0,52.01717758178711,-0.0,1037.4095458984375,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8687470555305481,0.2556889355182647,0.2295965552330017,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8921875357627869,0.2768604457378387,0.2614724636077881,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8719931840896606,0.2586769759654999,0.1805689483880996,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8563984632492065,0.2450757622718811,0.2315444648265838,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8504664897918701,0.2395755648612976,1.0750832557678225,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5522766113281,290.6969909667969,1.0,0.434462696313858,1.0,1.0,0.0,1.0,-2.37475323677063,2.374748706817627,4.539531346381409e-06,1.836798906326294,0.0,0.0,0.0,73.38668823242188,63.0,51.95724105834961,-0.0,1061.4532470703125,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8687470555305481,0.2556889355182647,0.2295965552330017,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6946105957031,0.8921875357627869,0.2768604457378387,0.2614724636077881,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8719931840896606,0.2586769759654999,0.1805689483880996,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8563984632492065,0.2450757622718811,0.2315444648265838,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8504664897918701,0.2395755648612976,1.0750832557678225,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5522766113281,290.6969909667969,1.0,0.434462696313858,1.0,1.0,0.0,1.0,-2.37475323677063,2.374748706817627,4.539531346381409e-06,1.836798906326294,0.0,0.0,0.0,73.38668823242188,63.0,51.95724105834961,-0.0,1061.4532470703125,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9368149638175964,0.2615039348602295,0.2343389987945556,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9647977948188782,0.2837803959846496,0.2674923539161682,297.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9414055943489076,0.2649938762187958,0.184602290391922,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9228698015213012,0.2518433630466461,0.2374297827482223,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.9138245582580566,0.2451726347208023,1.097775101661682,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5638427734375,290.7343139648437,1.0,0.4340470135211944,1.0,1.0,0.0,1.0,-2.426857709884644,2.4268531799316406,4.740735221275827e-06,1.8771902322769165,0.0,0.0,0.0,63.690338134765625,51.0,51.913841247558594,-0.0,1079.3975830078125,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9368149638175964,0.2615039348602295,0.2343389987945556,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9647977948188782,0.2837803959846496,0.2674923539161682,297.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.73193359375,0.9414055943489076,0.2649938762187958,0.184602290391922,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318725585937,0.9228698015213012,0.2518433630466461,0.2374297827482223,297.5057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.9138245582580566,0.2451726347208023,1.097775101661682,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5638427734375,290.7343139648437,1.0,0.4340470135211944,1.0,1.0,0.0,1.0,-2.426857709884644,2.4268531799316406,4.740735221275827e-06,1.8771902322769165,0.0,0.0,0.0,63.690338134765625,51.0,51.913841247558594,-0.0,1079.3975830078125,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7577514648437,0.9892285466194152,0.2654788494110107,0.237652987241745,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7578125,0.9990000128746032,0.2888394892215729,0.2604434192180633,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7577819824219,0.992846131324768,0.2693230211734772,0.1874229162931442,297.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7577209472656,0.9793039560317992,0.256483256816864,0.2415411174297332,297.51385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7576599121094,0.9706913232803344,0.2490199357271194,1.113739252090454,290.7580871582031,289.1146545410156,290.7914123535156,289.1404113769531,290.79058837890625,297.5722961425781,290.7601013183594,1.0,0.4328430294990539,1.0,1.0,0.0,1.0,-2.449897527694702,2.44989275932312,4.83210033053183e-06,1.8955515623092647,0.9614148139953612,0.9614148139953612,0.0,58.13068389892578,51.0,52.27882766723633,-0.0,1082.1824951171875,1.0,283.1598205566406,287.8420104980469,290.3900146484375,290.6856994628906,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,5.699266746451475e-21,2.8496333732257373e-21,2.8496333732257373e-21,0.0,0.0,-0.0,3.3068346965592355e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6298522949219,0.9985594153404236,0.2664839029312134,0.2384028136730194,297.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6300964355469,0.9980866312980652,0.2912258803844452,0.2505517303943634,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6300964355469,0.9980866312980652,0.270766943693161,0.1850566416978836,297.5977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6379089355469,0.9909963607788086,0.2581257224082947,0.2435439676046371,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6454467773437,0.982922613620758,0.2502951025962829,1.1215382814407349,289.5621032714844,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.57293701171875,289.19793701171875,1.0,0.4314841330051422,1.0,1.0,0.0,1.0,-2.447885751724243,2.447880983352661,4.824688403459732e-06,1.894264459609985,0.9515904784202576,0.9515904784202576,0.0,56.87997817993164,71.0,8499.8779296875,-0.0,1074.6798095703125,1.0,283.19842529296875,290.3020935058594,290.6584167480469,291.3500366210937,293.1499938964844,293.1499938964844,283.1499938964844,1594.34228515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7889883518218994,0.7889977693557739,8.023669550993874e-08,4.185548305511475,4.185537815093994,1.042950498231221e-05,0.0,0.0,-0.0,4372.357421875,0.0,16.645339965820312,1880.589599609375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1618347167969,0.9516258835792542,0.2549756467342376,0.2325976192951202,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15924072265625,0.9865096807479858,0.2866878807544708,0.2737330496311188,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1611328125,0.961210548877716,0.2632736563682556,0.1860684752464294,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1622009277344,0.9466586709022522,0.2529020011425018,0.2414959520101547,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1630859375,0.9343581199645996,0.2439416199922561,1.1069490909576416,287.1546325683594,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.46112060546875,287.1170959472656,1.0,0.436476856470108,1.0,1.0,0.0,1.0,-2.4500865936279297,2.450081825256348,4.834287665289594e-06,1.8964546918869016,0.9042531251907348,0.9042531251907348,0.0,62.19685745239258,91.0,15830.517578125,-0.0,1099.313232421875,1.0,283.1687316894531,286.49774169921875,292.6505126953125,293.3512268066406,293.1499938964844,293.1499938964844,283.1499938964844,3812.066162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0900915116071701,1.0,0.0,0.0,1.200383186340332,1.200385808944702,9.621580687735333e-08,4.265862464904785,4.265852451324463,9.78645584837068e-06,0.0,0.0,-0.0,4561.953125,0.0,54.336212158203125,1895.4287109375,0.0,0.0,0.3081387877464294,1.0,0.0,3.0,1.0,0.0
12387240,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1618347167969,0.9516258835792542,0.2549756467342376,0.2325976192951202,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15924072265625,0.9865096807479858,0.2866878807544708,0.2737330496311188,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1611328125,0.961210548877716,0.2632736563682556,0.1860684752464294,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1622009277344,0.9466586709022522,0.2529020011425018,0.2414959520101547,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1630859375,0.9343581199645996,0.2439416199922561,1.1069490909576416,287.1546325683594,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.46112060546875,287.1170959472656,1.0,0.436476856470108,1.0,1.0,0.0,1.0,-2.4500865936279297,2.450081825256348,4.834287665289594e-06,1.8964546918869016,0.9042531251907348,0.9042531251907348,0.0,62.19685745239258,91.0,15830.517578125,-0.0,1099.313232421875,1.0,283.1687316894531,286.49774169921875,292.6505126953125,293.3512268066406,293.1499938964844,293.1499938964844,283.1499938964844,3812.066162109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0900915116071701,1.0,0.0,0.0,1.200383186340332,1.200385808944702,9.621580687735333e-08,4.265862464904785,4.265852451324463,9.78645584837068e-06,0.0,0.0,-0.0,4561.953125,0.0,54.336212158203125,1895.4287109375,0.0,0.0,0.3081387877464294,1.0,0.0,3.0,1.0,0.0
12387300,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.81756591796875,0.8808478713035583,0.2497070282697677,0.2277830094099044,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153381347656,0.9188390970230104,0.2826503813266754,0.2703244984149933,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81689453125,0.8913359642028809,0.2593156397342682,0.1834030896425247,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.817626953125,0.8798219561576843,0.2500217854976654,0.2390466630458831,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8183898925781,0.8687614798545837,0.2403113096952438,1.0922503471374512,286.81170654296875,289.0316772460937,290.8583374023437,289.1740417480469,290.85748291015625,297.4030456542969,286.7818603515625,1.0,0.4389037787914276,1.0,1.0,0.0,1.0,-2.416349172592163,2.41634464263916,4.702169917436549e-06,1.8703118562698364,0.8862066268920898,0.8862066268920898,0.0,71.41532897949219,91.0,17590.59375,-0.0,1099.4482421875,1.0,283.1596069335937,286.1719055175781,293.5375671386719,294.32391357421875,293.1499938964844,293.1499938964844,283.1499938964844,5787.5283203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2702636122703552,1.0,0.0,0.0,1.4479902982711792,1.4479941129684448,1.399044862182564e-07,4.265923023223877,4.265913009643555,9.785939255380072e-06,0.0,0.0,-0.0,4842.8779296875,0.0,96.08255004882812,1895.4368896484373,0.0,0.0,0.3666360676288605,1.0,0.0,3.0,1.0,0.0
12387360,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5652770996094,0.8392770886421204,0.2456425428390503,0.2239626348018646,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5635681152344,0.8743273615837097,0.2794834971427917,0.2673200666904449,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5647277832031,0.8498777151107788,0.2561520636081695,0.1812027990818023,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5652160644531,0.8405187726020813,0.2476630955934524,0.2369530349969864,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658264160156,0.829799234867096,0.2371274679899215,1.078783392906189,286.5609436035156,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3541259765625,286.5390014648437,1.0,0.4416877031326294,1.0,1.0,0.0,1.0,-2.386802911758423,2.38679838180542,4.587780949805165e-06,1.8472862243652344,0.8675627708435059,0.8675627708435059,0.0,80.16680908203125,79.0,18741.92578125,-0.0,1102.2119140625,1.0,283.1544189453125,285.9383850097656,293.6825561523437,294.9109802246094,293.1499938964844,293.1499938964844,283.1499938964844,7879.42431640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431454986333847,1.0,0.0,0.0,1.6489408016204834,1.6489458084106443,1.8142773683393898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.216796875,0.0,143.15786743164062,1895.4371337890625,0.0,335.0699462890625,0.4133912324905395,1.0,0.0,3.0,1.0,0.0
12387420,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27545166015625,0.8160855770111084,0.2405410259962082,0.2187416106462478,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.8509371280670166,0.2755695283412933,0.2631147503852844,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751159667969,0.8277550935745239,0.2521049082279205,0.178031638264656,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.8199508786201477,0.2446794211864471,0.2338212877511978,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27569580078125,0.8071367740631104,0.2324342280626297,1.0563267469406128,286.2733154296875,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2881774902344,286.2627258300781,1.0,0.4383873343467712,1.0,1.0,0.0,1.0,-2.340914011001587,2.340909719467163,4.4129978959972505e-06,1.8115075826644893,0.8298631310462952,0.8298631310462952,0.0,84.69817352294922,67.0,19879.25390625,-0.0,1070.032958984375,1.0,283.1507568359375,285.6741638183594,293.1275939941406,294.69195556640625,293.1499938964844,293.1499938964844,283.1499938964844,11758.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274521946907043,1.0,0.0,0.0,1.9029465913772583,1.902953505516052,2.4162764589164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.56640625,0.0,224.96319580078125,1895.4371337890625,0.0,1092.0728759765625,0.4770428240299225,1.0,0.0,3.0,1.0,0.0
12387480,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.27545166015625,0.8160855770111084,0.2405410259962082,0.2187416106462478,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.8509371280670166,0.2755695283412933,0.2631147503852844,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751159667969,0.8277550935745239,0.2521049082279205,0.178031638264656,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2753295898437,0.8199508786201477,0.2446794211864471,0.2338212877511978,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27569580078125,0.8071367740631104,0.2324342280626297,1.0563267469406128,286.2733154296875,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2881774902344,286.2627258300781,1.0,0.4383873343467712,1.0,1.0,0.0,1.0,-2.340914011001587,2.340909719467163,4.4129978959972505e-06,1.8115075826644893,0.8298631310462952,0.8298631310462952,0.0,84.69817352294922,67.0,19879.25390625,-0.0,1070.032958984375,1.0,283.1507568359375,285.6741638183594,293.1275939941406,294.69195556640625,293.1499938964844,293.1499938964844,283.1499938964844,11758.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274521946907043,1.0,0.0,0.0,1.9029465913772583,1.902953505516052,2.4162764589164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.56640625,0.0,224.96319580078125,1895.4371337890625,0.0,1092.0728759765625,0.4770428240299225,1.0,0.0,3.0,1.0,0.0
12387540,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15966796875,0.8220845460891724,0.2383197247982025,0.2160530537366867,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15936279296875,0.8588036298751831,0.274250715970993,0.2611743211746216,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595458984375,0.8346593976020813,0.2505412697792053,0.1764448136091232,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596069335937,0.8275165557861328,0.2437951266765594,0.2323822677135467,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597595214844,0.813011109828949,0.2299055308103561,1.0420310497283936,286.1589660644531,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2547607421875,286.1556091308594,1.0,0.4315239787101745,1.0,1.0,0.0,1.0,-2.31453013420105,2.314525842666626,4.313958925195038e-06,1.7908488512039185,0.7924920320510864,0.7924920320510864,0.0,80.55656433105469,55.0,20227.046875,-0.0,1025.3780517578125,1.0,283.1501159667969,285.5714111328125,292.5092163085937,294.0494689941406,293.1499938964844,293.1499938964844,283.1499938964844,14898.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815491914749146,1.0,0.0,0.0,2.0029897689819336,2.002997636795044,2.677015231711266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.0712890625,0.0,270.0249328613281,1895.4371337890625,0.0,1468.2967529296875,0.5072944164276123,1.0,0.0,3.0,1.0,0.0
12387600,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15966796875,0.8220845460891724,0.2383197247982025,0.2160530537366867,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15936279296875,0.8588036298751831,0.274250715970993,0.2611743211746216,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1595458984375,0.8346593976020813,0.2505412697792053,0.1764448136091232,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596069335937,0.8275165557861328,0.2437951266765594,0.2323822677135467,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597595214844,0.813011109828949,0.2299055308103561,1.0420310497283936,286.1589660644531,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2547607421875,286.1556091308594,1.0,0.4315239787101745,1.0,1.0,0.0,1.0,-2.31453013420105,2.314525842666626,4.313958925195038e-06,1.7908488512039185,0.7924920320510864,0.7924920320510864,0.0,80.55656433105469,55.0,20227.046875,-0.0,1025.3780517578125,1.0,283.1501159667969,285.5714111328125,292.5092163085937,294.0494689941406,293.1499938964844,293.1499938964844,283.1499938964844,14898.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815491914749146,1.0,0.0,0.0,2.0029897689819336,2.002997636795044,2.677015231711266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.0712890625,0.0,270.0249328613281,1895.4371337890625,0.0,1468.2967529296875,0.5072944164276123,1.0,0.0,3.0,1.0,0.0
12387660,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.846657395362854,0.2375986874103546,0.2148561626672744,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13543701171875,0.8875958323478699,0.2744185626506805,0.2607488632202148,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.8608996868133545,0.2503812611103058,0.1759155690670013,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.8537613153457642,0.2441728711128235,0.2321968823671341,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.8367856740951538,0.2287516593933105,1.034172534942627,286.135498046875,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.23956298828125,286.1361389160156,1.0,0.4230968356132507,1.0,1.0,0.0,1.0,-2.3022751808166504,2.3022708892822266,4.268338216206757e-06,1.781241536140442,0.7560780644416809,0.7560780644416809,0.0,72.06371307373047,43.0,20249.7109375,-0.0,979.1864013671876,1.0,283.1500244140625,285.5514831542969,292.2154541015625,293.66912841796875,293.1499938964844,293.1499938964844,283.1499938964844,17526.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743884086608887,1.0,0.0,0.0,2.013838052749634,2.0138463973999023,2.706091208892758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.17041015625,0.0,284.61602783203125,1895.4371337890625,0.0,1414.7923583984375,0.5144080519676208,1.0,0.0,3.0,1.0,0.0
12387720,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.846657395362854,0.2375986874103546,0.2148561626672744,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13543701171875,0.8875958323478699,0.2744185626506805,0.2607488632202148,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.8608996868133545,0.2503812611103058,0.1759155690670013,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1354064941406,0.8537613153457642,0.2441728711128235,0.2321968823671341,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353759765625,0.8367856740951538,0.2287516593933105,1.034172534942627,286.135498046875,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.23956298828125,286.1361389160156,1.0,0.4230968356132507,1.0,1.0,0.0,1.0,-2.3022751808166504,2.3022708892822266,4.268338216206757e-06,1.781241536140442,0.7560780644416809,0.7560780644416809,0.0,72.06371307373047,43.0,20249.7109375,-0.0,979.1864013671876,1.0,283.1500244140625,285.5514831542969,292.2154541015625,293.66912841796875,293.1499938964844,293.1499938964844,283.1499938964844,17526.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743884086608887,1.0,0.0,0.0,2.013838052749634,2.0138463973999023,2.706091208892758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.17041015625,0.0,284.61602783203125,1895.4371337890625,0.0,1414.7923583984375,0.5144080519676208,1.0,0.0,3.0,1.0,0.0
12387780,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747436523437,0.893560528755188,0.237636998295784,0.2143423706293106,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9432505965232848,0.2753561437129974,0.2610542774200439,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9104800820350648,0.2509398758411407,0.1758849620819091,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748046875,0.9028615355491638,0.2452107965946197,0.2326186746358871,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.8816759586334229,0.228343665599823,1.0296176671981812,286.1754150390625,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2334289550781,286.1789245605469,1.0,0.4139614701271057,1.0,1.0,0.0,1.0,-2.297018527984619,2.297014236450196,4.248806817486184e-06,1.777097463607788,0.7212845087051392,0.7212845087051392,0.0,61.61408996582031,31.0,20004.59765625,-0.0,932.8822631835938,1.0,283.1499938964844,285.59039306640625,292.1424560546875,293.53179931640625,293.1499938964844,293.1499938964844,283.1499938964844,19406.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522098779678345,1.0,0.0,0.0,1.9521989822387693,1.952207446098328,2.5429716288272175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.3291015625,0.0,271.0229797363281,1895.4371337890625,0.0,1255.960205078125,0.5047567486763,1.0,0.0,3.0,1.0,0.0
12387840,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747436523437,0.893560528755188,0.237636998295784,0.2143423706293106,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9432505965232848,0.2753561437129974,0.2610542774200439,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9104800820350648,0.2509398758411407,0.1758849620819091,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748046875,0.9028615355491638,0.2452107965946197,0.2326186746358871,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.8816759586334229,0.228343665599823,1.0296176671981812,286.1754150390625,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2334289550781,286.1789245605469,1.0,0.4139614701271057,1.0,1.0,0.0,1.0,-2.297018527984619,2.297014236450196,4.248806817486184e-06,1.777097463607788,0.7212845087051392,0.7212845087051392,0.0,61.61408996582031,31.0,20004.59765625,-0.0,932.8822631835938,1.0,283.1499938964844,285.59039306640625,292.1424560546875,293.53179931640625,293.1499938964844,293.1499938964844,283.1499938964844,19406.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522098779678345,1.0,0.0,0.0,1.9521989822387693,1.952207446098328,2.5429716288272175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.3291015625,0.0,271.0229797363281,1895.4371337890625,0.0,1255.960205078125,0.5047567486763,1.0,0.0,3.0,1.0,0.0
12387900,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126159667969,0.9339367747306824,0.2378969341516494,0.2142934054136276,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130126953125,0.9827041029930116,0.2760650515556335,0.2614260911941528,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.9533564448356628,0.2514477670192718,0.1760222017765045,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21270751953125,0.945472538471222,0.2459457516670227,0.2330221682786941,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124938964844,0.91949063539505,0.2283790856599807,1.0283699035644531,286.2135009765625,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.23297119140625,286.2181396484375,1.0,0.4092951714992523,1.0,1.0,0.0,1.0,-2.2965548038482666,2.2965505123138428,4.2470451262488496e-06,1.7767086029052734,0.7046631574630737,0.7046631574630737,0.0,55.94408416748047,31.0,19806.62109375,-0.0,910.2308959960938,1.0,283.1499938964844,285.6264038085937,292.1462707519531,293.5122985839844,293.1499938964844,293.1499938964844,283.1499938964844,20062.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6417113542556763,1.0,0.0,0.0,1.9025828838348389,1.902591228485108,2.4153524691428174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.73193359375,0.0,257.237060546875,1895.4371337890625,0.0,1184.6478271484375,0.4955939650535583,1.0,0.0,3.0,1.0,0.0
12387960,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569274902344,0.9688825011253356,0.2382619380950927,0.2144362926483154,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572326660156,0.9981120824813844,0.2772681713104248,0.2507410049438476,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.257080078125,0.9854182600975036,0.2520554363727569,0.1763039231300354,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25701904296875,0.9792736172676086,0.2467754334211349,0.2336152493953704,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568054199219,0.9553022384643556,0.2285218089818954,1.0280817747116089,286.2578125,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2347717285156,286.2619323730469,1.0,0.4040626883506775,1.0,1.0,0.0,1.0,-2.284438371658325,2.2844343185424805,4.203528988000471e-06,1.7679015398025513,0.6885766983032227,0.6885766983032227,0.0,51.79536819458008,51.0,19523.4921875,-0.0,882.0901489257812,1.0,283.1499938964844,285.66802978515625,292.16064453125,293.506591796875,293.1499938964844,293.1499938964844,283.1499938964844,20547.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326057314872742,1.0,0.0,0.0,1.844743609428405,1.8447517156600952,2.270729595466037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.0869140625,0.0,240.8597717285156,1895.4371337890625,0.0,1124.94580078125,0.4845333099365234,1.0,0.0,3.0,1.0,0.0
12388020,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616027832031,0.976765275001526,0.2392785847187042,0.2152228206396103,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.997051239013672,0.2822428345680237,0.244240716099739,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3618469238281,0.9926779866218568,0.2535611093044281,0.1772556900978088,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.9875013828277588,0.2487238198518753,0.2353222072124481,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36138916015625,0.9633294939994812,0.2291404753923416,1.0301636457443235,286.36297607421875,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2516174316406,286.37030029296875,1.0,0.4042874276638031,1.0,1.0,0.0,1.0,-2.2834115028381348,2.28340744972229,4.198358965368243e-06,1.7663072347640991,0.6580225229263306,0.6580225229263306,0.0,51.0031623840332,71.0,18928.310546875,-0.0,877.9435424804688,1.0,283.1499938964844,285.76837158203125,292.193359375,293.5010681152344,293.1499938964844,293.1499938964844,283.1499938964844,21094.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175861358642578,1.0,0.0,0.0,1.7146422863006592,1.7146499156951904,1.9617355917489482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.49755859375,0.0,205.1596069335937,1895.4371337890625,0.0,1031.0531005859375,0.4591243267059326,1.0,0.0,3.0,1.0,0.0
12388080,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616027832031,0.976765275001526,0.2392785847187042,0.2152228206396103,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.997051239013672,0.2822428345680237,0.244240716099739,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3618469238281,0.9926779866218568,0.2535611093044281,0.1772556900978088,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.9875013828277588,0.2487238198518753,0.2353222072124481,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36138916015625,0.9633294939994812,0.2291404753923416,1.0301636457443235,286.36297607421875,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2516174316406,286.37030029296875,1.0,0.4042874276638031,1.0,1.0,0.0,1.0,-2.2834115028381348,2.28340744972229,4.198358965368243e-06,1.7663072347640991,0.6580225229263306,0.6580225229263306,0.0,51.0031623840332,71.0,18928.310546875,-0.0,877.9435424804688,1.0,283.1499938964844,285.76837158203125,292.193359375,293.5010681152344,293.1499938964844,293.1499938964844,283.1499938964844,21094.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6175861358642578,1.0,0.0,0.0,1.7146422863006592,1.7146499156951904,1.9617355917489482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.49755859375,0.0,205.1596069335937,1895.4371337890625,0.0,1031.0531005859375,0.4591243267059326,1.0,0.0,3.0,1.0,0.0
12388140,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155029296875,0.9566768407821656,0.2407423108816146,0.216518759727478,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51629638671875,0.9990000128746032,0.2853026390075683,0.2642912864685058,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5158386230469,0.975624978542328,0.2554912269115448,0.1785935908555984,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5157470703125,0.9701360464096068,0.2510828375816345,0.2375424355268478,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5152587890625,0.9412015676498412,0.2302031219005584,1.034880757331848,286.5173034667969,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2611389160156,286.52655029296875,1.0,0.4125476479530334,1.0,1.0,0.0,1.0,-2.3189308643341064,2.3189265727996826,4.329092462285189e-06,1.7935670614242554,0.6305931806564331,0.6305931806564331,0.0,54.471717834472656,91.0,18393.373046875,-0.0,927.0150146484376,1.0,283.1499938964844,285.9041442871094,292.220703125,293.4960021972656,293.1499938964844,293.1499938964844,283.1499938964844,21153.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605445146560669,1.0,0.0,0.0,1.5808937549591064,1.58090078830719,1.6676264635862029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.8349609375,0.0,171.23831176757812,1895.4371337890625,0.0,959.5424194335938,0.4326775074005127,1.0,0.0,3.0,1.0,0.0
12388200,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155029296875,0.9566768407821656,0.2407423108816146,0.216518759727478,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51629638671875,0.9990000128746032,0.2853026390075683,0.2642912864685058,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5158386230469,0.975624978542328,0.2554912269115448,0.1785935908555984,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5157470703125,0.9701360464096068,0.2510828375816345,0.2375424355268478,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5152587890625,0.9412015676498412,0.2302031219005584,1.034880757331848,286.5173034667969,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2611389160156,286.52655029296875,1.0,0.4125476479530334,1.0,1.0,0.0,1.0,-2.3189308643341064,2.3189265727996826,4.329092462285189e-06,1.7935670614242554,0.6305931806564331,0.6305931806564331,0.0,54.471717834472656,91.0,18393.373046875,-0.0,927.0150146484376,1.0,283.1499938964844,285.9041442871094,292.220703125,293.4960021972656,293.1499938964844,293.1499938964844,283.1499938964844,21153.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605445146560669,1.0,0.0,0.0,1.5808937549591064,1.58090078830719,1.6676264635862029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.8349609375,0.0,171.23831176757812,1895.4371337890625,0.0,959.5424194335938,0.4326775074005127,1.0,0.0,3.0,1.0,0.0
12388260,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6764221191406,0.887003481388092,0.2424819618463516,0.2184047102928161,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772766113281,0.9427602291107178,0.286300927400589,0.2714039087295532,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767272949219,0.9055095314979552,0.2576775550842285,0.180372267961502,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6766662597656,0.9005146026611328,0.2536863982677459,0.2403455078601837,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761779785156,0.8733524680137634,0.2314994782209396,1.042351484298706,286.6780700683594,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2605285644531,286.686767578125,1.0,0.425258070230484,1.0,1.0,0.0,1.0,-2.3467249870300293,2.3467204570770264,4.433213689480908e-06,1.815090894699097,0.606110155582428,0.606110155582428,0.0,65.34171295166016,111.0,17790.205078125,-0.0,997.9345092773438,1.0,283.1499938964844,286.0433959960937,292.2413330078125,293.485107421875,293.1499938964844,293.1499938964844,283.1499938964844,20923.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948325991630554,1.0,0.0,0.0,1.4555190801620483,1.4555256366729736,1.4136087145288914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.47802734375,0.0,142.56829833984375,1895.4371337890625,0.0,900.4359130859375,0.4078912734985351,1.0,0.0,3.0,1.0,0.0
