time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388320,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6764221191406,0.887003481388092,0.2424819618463516,0.2184047102928161,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6772766113281,0.9427602291107178,0.286300927400589,0.2714039087295532,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6767272949219,0.9055095314979552,0.2576775550842285,0.180372267961502,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6766662597656,0.9005146026611328,0.2536863982677459,0.2403455078601837,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6761779785156,0.8733524680137634,0.2314994782209396,1.042351484298706,286.6780700683594,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2605285644531,286.686767578125,1.0,0.425258070230484,1.0,1.0,0.0,1.0,-2.3467249870300293,2.3467204570770264,4.433213689480908e-06,1.815090894699097,0.606110155582428,0.606110155582428,0.0,65.34171295166016,111.0,17790.205078125,-0.0,997.9345092773438,1.0,283.1499938964844,286.0433959960937,292.2413330078125,293.485107421875,293.1499938964844,293.1499938964844,283.1499938964844,20923.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948325991630554,1.0,0.0,0.0,1.4555190801620483,1.4555256366729736,1.4136087145288914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.47802734375,0.0,142.56829833984375,1895.4371337890625,0.0,900.4359130859375,0.4078912734985351,1.0,0.0,3.0,1.0,0.0
12388380,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8296813964844,0.8315191268920898,0.2443184107542038,0.2205846905708313,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8304443359375,0.8768945932388306,0.2882144749164581,0.2735869586467743,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8299865722656,0.8476899266242981,0.2599676847457886,0.1823819130659103,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8299255371094,0.8438734412193298,0.2563962638378143,0.243461787700653,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8294372558594,0.8194395303726196,0.2329000383615493,1.0512800216674805,286.83123779296875,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2646179199219,286.839111328125,1.0,0.4400335550308227,1.0,1.0,0.0,1.0,-2.3664040565490723,2.3663995265960693,4.508261099545052e-06,1.8306258916854856,0.5843188166618347,0.5843188166618347,0.0,80.73492431640625,99.0,17163.609375,-0.0,1081.9779052734375,1.0,283.1499938964844,286.17486572265625,292.2538452148437,293.4634094238281,293.1499938964844,293.1499938964844,283.1499938964844,20564.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840211510658264,1.0,0.0,0.0,1.3437319993972778,1.343738079071045,1.204810473609541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.65625,0.0,119.7019500732422,1895.4371337890625,0.0,843.6934204101562,0.3859887421131134,1.0,0.0,3.0,1.0,0.0
12388440,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8296813964844,0.8315191268920898,0.2443184107542038,0.2205846905708313,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8304443359375,0.8768945932388306,0.2882144749164581,0.2735869586467743,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8299865722656,0.8476899266242981,0.2599676847457886,0.1823819130659103,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8299255371094,0.8438734412193298,0.2563962638378143,0.243461787700653,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8294372558594,0.8194395303726196,0.2329000383615493,1.0512800216674805,286.83123779296875,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2646179199219,286.839111328125,1.0,0.4400335550308227,1.0,1.0,0.0,1.0,-2.3664040565490723,2.3663995265960693,4.508261099545052e-06,1.8306258916854856,0.5843188166618347,0.5843188166618347,0.0,80.73492431640625,99.0,17163.609375,-0.0,1081.9779052734375,1.0,283.1499938964844,286.17486572265625,292.2538452148437,293.4634094238281,293.1499938964844,293.1499938964844,283.1499938964844,20564.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840211510658264,1.0,0.0,0.0,1.3437319993972778,1.343738079071045,1.204810473609541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.65625,0.0,119.7019500732422,1895.4371337890625,0.0,843.6934204101562,0.3859887421131134,1.0,0.0,3.0,1.0,0.0
12388500,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9031982421875,0.8226489424705505,0.2452747672796249,0.2215602397918701,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.8667704463005066,0.2894230484962463,0.2747965455055237,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.90350341796875,0.8386255502700806,0.2611508965492248,0.1832989007234573,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9034423828125,0.8351477980613708,0.2577887773513794,0.2449012994766235,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9029541015625,0.8102571964263916,0.2336397320032119,1.0551879405975342,286.9046936035156,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.2679138183594,286.91217041015625,1.0,0.4437292516231537,1.0,1.0,0.0,1.0,-2.3765573501586914,2.3765528202056885,4.547034677671036e-06,1.8385299444198608,0.5744063854217529,0.5744063854217529,0.0,84.57823181152344,99.0,16862.080078125,-0.0,1108.7325439453125,1.0,283.1499938964844,286.2374572753906,292.25897216796875,293.4512939453125,293.1499938964844,293.1499938964844,283.1499938964844,20366.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5783587098121643,1.0,0.0,0.0,1.2936689853668213,1.2936748266220093,1.1167084323915333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.65185546875,0.0,110.27783203125,1895.4371337890625,0.0,815.3394775390625,0.3762683570384979,1.0,0.0,3.0,1.0,0.0
12388560,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97332763671875,0.8206799030303955,0.2462701946496963,0.2224756926298141,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9740295410156,0.8646620512008667,0.290741503238678,0.2760320901870727,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736022949219,0.8367677330970764,0.2623688280582428,0.1841670274734497,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735412597656,0.8335311412811279,0.2592136561870575,0.2462729513645172,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730834960937,0.8080061078071594,0.2344134598970413,1.0587811470031738,286.9747314453125,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.271728515625,286.9818725585937,1.0,0.4459018111228943,1.0,1.0,0.0,1.0,-2.386149406433105,2.3861448764801025,4.58376689493889e-06,1.8459662199020384,0.5651340484619141,0.5651340484619141,0.0,86.00421142578125,87.0,16571.357421875,-0.0,1125.24462890625,1.0,283.1499938964844,286.2969055175781,292.26434326171875,293.439697265625,293.1499938964844,293.1499938964844,283.1499938964844,20169.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572573721408844,1.0,0.0,0.0,1.24763023853302,1.2476359605789185,1.0386404625251089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.2529296875,0.0,102.055419921875,1895.4371337890625,0.0,787.3118896484375,0.367396593093872,1.0,0.0,3.0,1.0,0.0
12388620,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1043701171875,0.8285601139068604,0.2483639568090438,0.224237784743309,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1050109863281,0.8739722371101379,0.2935910224914551,0.2785650491714477,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1046142578125,0.8452278971672058,0.2648967206478119,0.185841679573059,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1045837402344,0.8423505425453186,0.2621498703956604,0.2489270865917205,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041564941406,0.8157203793525696,0.2360528260469436,1.065568923950195,287.10565185546875,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2800598144531,287.1120910644531,1.0,0.4469088315963745,1.0,1.0,0.0,1.0,-2.4046645164489746,2.404659986495972,4.655086286220467e-06,1.8603105545043943,0.5483760833740234,0.5483760833740234,0.0,84.44355773925781,75.0,16031.025390625,-0.0,1139.7911376953125,1.0,283.1499938964844,286.4070739746094,292.2771301269531,293.42022705078125,293.1499938964844,293.1499938964844,283.1499938964844,19792.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609816908836365,1.0,0.0,0.0,1.1667588949203491,1.1667641401290894,9.083550622790426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.0205078125,0.0,88.61992645263672,1895.4371337890625,0.0,733.915771484375,0.3519956767559051,1.0,0.0,3.0,1.0,0.0
12388680,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1043701171875,0.8285601139068604,0.2483639568090438,0.224237784743309,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1050109863281,0.8739722371101379,0.2935910224914551,0.2785650491714477,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1046142578125,0.8452278971672058,0.2648967206478119,0.185841679573059,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1045837402344,0.8423505425453186,0.2621498703956604,0.2489270865917205,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041564941406,0.8157203793525696,0.2360528260469436,1.065568923950195,287.10565185546875,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2800598144531,287.1120910644531,1.0,0.4469088315963745,1.0,1.0,0.0,1.0,-2.4046645164489746,2.404659986495972,4.655086286220467e-06,1.8603105545043943,0.5483760833740234,0.5483760833740234,0.0,84.44355773925781,75.0,16031.025390625,-0.0,1139.7911376953125,1.0,283.1499938964844,286.4070739746094,292.2771301269531,293.42022705078125,293.1499938964844,293.1499938964844,283.1499938964844,19792.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609816908836365,1.0,0.0,0.0,1.1667588949203491,1.1667641401290894,9.083550622790426e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.0205078125,0.0,88.61992645263672,1895.4371337890625,0.0,733.915771484375,0.3519956767559051,1.0,0.0,3.0,1.0,0.0
12388740,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22265625,0.8496718406677246,0.2505644857883453,0.2259527295827865,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2232360839844,0.8986328840255737,0.2966189980506897,0.2811352908611297,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.222900390625,0.8678943514823914,0.2675218880176544,0.1874718517065048,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2228698730469,0.8652549386024475,0.2651785910129547,0.2515156865119934,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22247314453125,0.8359274864196777,0.2377914935350418,1.072077989578247,287.2237854003906,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2887268066406,287.2295227050781,1.0,0.4448982179164886,1.0,1.0,0.0,1.0,-2.422701120376587,2.422696352005005,4.725096459878841e-06,1.8742756843566888,0.5338767766952515,0.5338767766952515,0.0,78.82698822021484,63.0,15554.5703125,-0.0,1137.22900390625,1.0,283.1499938964844,286.5053405761719,292.2933654785156,293.40771484375,293.1499938964844,293.1499938964844,283.1499938964844,19458.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5499193072319031,1.0,0.0,0.0,1.099645495414734,1.099650502204895,8.068612089573436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.7021484375,0.0,78.42852020263672,1895.4371337890625,0.0,686.26025390625,0.3394366502761841,1.0,0.0,3.0,1.0,0.0
12388800,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22265625,0.8496718406677246,0.2505644857883453,0.2259527295827865,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2232360839844,0.8986328840255737,0.2966189980506897,0.2811352908611297,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.222900390625,0.8678943514823914,0.2675218880176544,0.1874718517065048,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2228698730469,0.8652549386024475,0.2651785910129547,0.2515156865119934,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22247314453125,0.8359274864196777,0.2377914935350418,1.072077989578247,287.2237854003906,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2887268066406,287.2295227050781,1.0,0.4448982179164886,1.0,1.0,0.0,1.0,-2.422701120376587,2.422696352005005,4.725096459878841e-06,1.8742756843566888,0.5338767766952515,0.5338767766952515,0.0,78.82698822021484,63.0,15554.5703125,-0.0,1137.22900390625,1.0,283.1499938964844,286.5053405761719,292.2933654785156,293.40771484375,293.1499938964844,293.1499938964844,283.1499938964844,19458.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5499193072319031,1.0,0.0,0.0,1.099645495414734,1.099650502204895,8.068612089573436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.7021484375,0.0,78.42852020263672,1895.4371337890625,0.0,686.26025390625,0.3394366502761841,1.0,0.0,3.0,1.0,0.0
12388860,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3280944824219,0.8875417709350586,0.2528320252895355,0.2276427000761032,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285827636719,0.9444388151168824,0.2997433245182037,0.283714085817337,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.32830810546875,0.907950222492218,0.2702101469039917,0.1890789121389389,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282775878906,0.905486524105072,0.2682679891586303,0.2540701627731323,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3279113769531,0.8717034459114075,0.2395963370800018,1.0784525871276855,287.3290710449219,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2970886230469,287.3341369628906,1.0,0.4410437345504761,1.0,1.0,0.0,1.0,-2.4404876232147217,2.44048285484314,4.794655978912488e-06,1.888041853904724,0.5214999318122864,0.5214999318122864,0.0,70.7015151977539,51.0,15146.8203125,-0.0,1123.871337890625,1.0,283.1499938964844,286.5918884277344,292.31256103515625,293.40240478515625,293.1499938964844,293.1499938964844,283.1499938964844,19173.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399460196495056,1.0,0.0,0.0,1.0446468591690063,1.044651746749878,7.281694536231953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.263671875,0.0,70.71039581298828,1895.4371337890625,0.0,645.9234008789062,0.3293333053588867,1.0,0.0,3.0,1.0,0.0
12388920,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3280944824219,0.8875417709350586,0.2528320252895355,0.2276427000761032,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3285827636719,0.9444388151168824,0.2997433245182037,0.283714085817337,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.32830810546875,0.907950222492218,0.2702101469039917,0.1890789121389389,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3282775878906,0.905486524105072,0.2682679891586303,0.2540701627731323,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3279113769531,0.8717034459114075,0.2395963370800018,1.0784525871276855,287.3290710449219,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2970886230469,287.3341369628906,1.0,0.4410437345504761,1.0,1.0,0.0,1.0,-2.4404876232147217,2.44048285484314,4.794655978912488e-06,1.888041853904724,0.5214999318122864,0.5214999318122864,0.0,70.7015151977539,51.0,15146.8203125,-0.0,1123.871337890625,1.0,283.1499938964844,286.5918884277344,292.31256103515625,293.40240478515625,293.1499938964844,293.1499938964844,283.1499938964844,19173.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399460196495056,1.0,0.0,0.0,1.0446468591690063,1.044651746749878,7.281694536231953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.263671875,0.0,70.71039581298828,1895.4371337890625,0.0,645.9234008789062,0.3293333053588867,1.0,0.0,3.0,1.0,0.0
12388980,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4204406738281,0.953427791595459,0.2551241815090179,0.2293292731046676,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4208374023437,0.9990000128746032,0.3029908239841461,0.2831740081310272,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4206237792969,0.975184977054596,0.2729229032993316,0.190682515501976,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.42059326171875,0.973343789577484,0.2713809311389923,0.2566187083721161,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4202880859375,0.9340508580207824,0.2414285391569137,1.0848182439804075,287.4212646484375,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30499267578125,287.4253234863281,1.0,0.4359442889690399,1.0,1.0,0.0,1.0,-2.4551589488983154,2.4551539421081543,4.852726306125987e-06,1.899553656578064,0.5110588669776917,0.5110588669776917,0.0,61.48154830932617,71.0,14840.0244140625,-0.0,1101.8529052734375,1.0,283.1499938964844,286.6758728027344,292.33404541015625,293.4045715332031,293.1499938964844,293.1499938964844,283.1499938964844,18934.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313984751701355,1.0,0.0,0.0,0.9999387264251708,0.9999434351921082,6.67175683588539e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.85595703125,0.0,64.84335327148438,1895.4371337890625,0.0,613.2426147460938,0.3212602734565735,1.0,0.0,3.0,1.0,0.0
12389040,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4204406738281,0.953427791595459,0.2551241815090179,0.2293292731046676,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4208374023437,0.9990000128746032,0.3029908239841461,0.2831740081310272,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4206237792969,0.975184977054596,0.2729229032993316,0.190682515501976,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.42059326171875,0.973343789577484,0.2713809311389923,0.2566187083721161,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4202880859375,0.9340508580207824,0.2414285391569137,1.0848182439804075,287.4212646484375,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30499267578125,287.4253234863281,1.0,0.4359442889690399,1.0,1.0,0.0,1.0,-2.4551589488983154,2.4551539421081543,4.852726306125987e-06,1.899553656578064,0.5110588669776917,0.5110588669776917,0.0,61.48154830932617,71.0,14840.0244140625,-0.0,1101.8529052734375,1.0,283.1499938964844,286.6758728027344,292.33404541015625,293.4045715332031,293.1499938964844,293.1499938964844,283.1499938964844,18934.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5313984751701355,1.0,0.0,0.0,0.9999387264251708,0.9999434351921082,6.67175683588539e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.85595703125,0.0,64.84335327148438,1895.4371337890625,0.0,613.2426147460938,0.3212602734565735,1.0,0.0,3.0,1.0,0.0
12389100,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4583435058594,0.9579733610153198,0.256246417760849,0.2303276658058166,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.45867919921875,0.9990000128746032,0.3050595223903656,0.2806494534015655,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.45849609375,0.9792969822883606,0.2742603719234466,0.1916065961122512,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45849609375,0.9777438044548036,0.2729205787181854,0.2580592036247253,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.45819091796875,0.9386048316955566,0.2423304617404937,1.0887978076934814,287.4591064453125,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3101501464844,287.463134765625,1.0,0.4371862709522247,1.0,1.0,0.0,1.0,-2.460543632507324,2.460538864135742,4.873566012975061e-06,1.903483748435974,0.5064589977264404,0.5064589977264404,0.0,61.26725769042969,71.0,14709.3251953125,-0.0,1107.2803955078125,1.0,283.1499938964844,286.7137756347656,292.34588623046875,293.40875244140625,293.1499938964844,293.1499938964844,283.1499938964844,18833.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278195142745972,1.0,0.0,0.0,0.9808470606803894,0.9808516502380372,6.419423215220378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.3232421875,0.0,62.451786041259766,1895.4371337890625,0.0,600.0576171875,0.3178638517856598,1.0,0.0,3.0,1.0,0.0
12389160,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4991455078125,0.9535289406776428,0.2573643028736114,0.2313580363988876,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4995422363281,0.9990000128746032,0.3069867193698883,0.2855955958366394,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4992980957031,0.9755733609199524,0.275599330663681,0.1925596296787262,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4992980957031,0.9742060303688048,0.2744637131690979,0.2595412135124206,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4989929199219,0.9336836338043212,0.2432377636432647,1.0929858684539795,287.4999694824219,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.31475830078125,287.5042724609375,1.0,0.4404367804527282,1.0,1.0,0.0,1.0,-2.4754080772399902,2.475403070449829,4.932334377372172e-06,1.914854526519776,0.5023857951164246,0.5023857951164246,0.0,62.4963264465332,91.0,14615.0771484375,-0.0,1129.6741943359375,1.0,283.1499938964844,286.7521667480469,292.3578186035156,293.41424560546875,293.1499938964844,293.1499938964844,283.1499938964844,18740.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524703323841095,1.0,0.0,0.0,0.9639253616333008,0.9639299511909484,6.199837088161075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.0322265625,0.0,60.37775802612305,1895.4371337890625,0.0,588.8111572265625,0.3148631453514099,1.0,0.0,3.0,1.0,0.0
12389220,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5779113769531,0.9050617814064026,0.2595335841178894,0.2336067855358123,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5782165527344,0.9662402272224426,0.3098108768463135,0.2931980192661285,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780639648437,0.928950846195221,0.2782205641269684,0.1946198046207428,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780334472656,0.9278731346130372,0.2774943113327026,0.2627157568931579,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777893066406,0.8875113129615784,0.2449896037578582,1.1023483276367188,287.5785522460937,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3182678222656,287.5817565917969,1.0,0.4506517052650451,1.0,1.0,0.0,1.0,-2.50190806388855,2.5019030570983887,5.038958079239819e-06,1.935617208480835,0.4956238269805908,0.4956238269805908,0.0,70.84833526611328,111.0,14463.888671875,-0.0,1197.6444091796875,1.0,283.1499938964844,286.8258972167969,292.3824462890625,293.4301452636719,293.1499938964844,293.1499938964844,283.1499938964844,18570.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198647975921631,1.0,0.0,0.0,0.936002552509308,0.936007022857666,5.845848249919072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.36181640625,0.0,57.03643035888672,1895.4371337890625,0.0,571.7708129882812,0.3099004924297333,1.0,0.0,3.0,1.0,0.0
12389280,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5779113769531,0.9050617814064026,0.2595335841178894,0.2336067855358123,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5782165527344,0.9662402272224426,0.3098108768463135,0.2931980192661285,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780639648437,0.928950846195221,0.2782205641269684,0.1946198046207428,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780334472656,0.9278731346130372,0.2774943113327026,0.2627157568931579,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5777893066406,0.8875113129615784,0.2449896037578582,1.1023483276367188,287.5785522460937,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3182678222656,287.5817565917969,1.0,0.4506517052650451,1.0,1.0,0.0,1.0,-2.50190806388855,2.5019030570983887,5.038958079239819e-06,1.935617208480835,0.4956238269805908,0.4956238269805908,0.0,70.84833526611328,111.0,14463.888671875,-0.0,1197.6444091796875,1.0,283.1499938964844,286.8258972167969,292.3824462890625,293.4301452636719,293.1499938964844,293.1499938964844,283.1499938964844,18570.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198647975921631,1.0,0.0,0.0,0.936002552509308,0.936007022857666,5.845848249919072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.36181640625,0.0,57.03643035888672,1895.4371337890625,0.0,571.7708129882812,0.3099004924297333,1.0,0.0,3.0,1.0,0.0
12389340,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.64373779296875,0.8562823534011841,0.2615768611431122,0.2359141409397125,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.64404296875,0.9091560244560242,0.3125431835651397,0.2962593138217926,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64385986328125,0.8764104247093201,0.2807331681251526,0.1967373937368393,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.64385986328125,0.8759701251983643,0.2804206013679504,0.2659716606140136,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.64361572265625,0.8404953479766846,0.2466262429952621,1.1120470762252808,287.6443176269531,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3203125,287.6473693847656,1.0,0.464131087064743,1.0,1.0,0.0,1.0,-2.5293538570404053,2.529348611831665,5.149807293491904e-06,1.9567112922668457,0.4905283451080322,0.4905283451080322,0.0,83.89153289794922,131.0,14368.3828125,-0.0,1285.6129150390625,1.0,283.1499938964844,286.8873291015625,292.4064636230469,293.44891357421875,293.1499938964844,293.1499938964844,283.1499938964844,18429.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167138576507568,1.0,0.0,0.0,0.9149432182312012,0.9149475693702698,5.5857526604086174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.39892578125,0.0,54.58419799804688,1895.4371337890625,0.0,560.944580078125,0.3061511516571045,1.0,0.0,3.0,1.0,0.0
12389400,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.64373779296875,0.8562823534011841,0.2615768611431122,0.2359141409397125,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.64404296875,0.9091560244560242,0.3125431835651397,0.2962593138217926,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64385986328125,0.8764104247093201,0.2807331681251526,0.1967373937368393,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.64385986328125,0.8759701251983643,0.2804206013679504,0.2659716606140136,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.64361572265625,0.8404953479766846,0.2466262429952621,1.1120470762252808,287.6443176269531,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3203125,287.6473693847656,1.0,0.464131087064743,1.0,1.0,0.0,1.0,-2.5293538570404053,2.529348611831665,5.149807293491904e-06,1.9567112922668457,0.4905283451080322,0.4905283451080322,0.0,83.89153289794922,131.0,14368.3828125,-0.0,1285.6129150390625,1.0,283.1499938964844,286.8873291015625,292.4064636230469,293.44891357421875,293.1499938964844,293.1499938964844,283.1499938964844,18429.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167138576507568,1.0,0.0,0.0,0.9149432182312012,0.9149475693702698,5.5857526604086174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.39892578125,0.0,54.58419799804688,1895.4371337890625,0.0,560.944580078125,0.3061511516571045,1.0,0.0,3.0,1.0,0.0
12389460,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.70050048828125,0.8169636130332947,0.2634894251823425,0.238231360912323,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007751464844,0.8642775416374207,0.3153171241283417,0.2994739115238189,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7006225585937,0.8351907134056091,0.2831261157989502,0.1988717168569564,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7006225585937,0.8351873159408569,0.2832292020320892,0.2692526578903198,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7004089355469,0.8011500835418701,0.2481362968683242,1.1218234300613403,287.7010192871094,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.32147216796875,287.7036437988281,1.0,0.4792624413967132,1.0,1.0,0.0,1.0,-2.554253578186035,2.554248332977295,5.251670700090472e-06,1.9759680032730105,0.4870234727859497,0.4870234727859497,0.0,100.1947784423828,119.0,14321.0947265625,-0.0,1387.7598876953125,1.0,283.1499938964844,286.9396667480469,292.42926025390625,293.4693603515625,293.1499938964844,293.1499938964844,283.1499938964844,18310.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148096680641174,1.0,0.0,0.0,0.8999519944190979,0.8999563455581665,5.404208991421911e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.3212890625,0.0,52.84929275512695,1895.4371337890625,0.0,554.5033569335938,0.3034244179725647,1.0,0.0,3.0,1.0,0.0
12389520,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.70050048828125,0.8169636130332947,0.2634894251823425,0.238231360912323,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007751464844,0.8642775416374207,0.3153171241283417,0.2994739115238189,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7006225585937,0.8351907134056091,0.2831261157989502,0.1988717168569564,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7006225585937,0.8351873159408569,0.2832292020320892,0.2692526578903198,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7004089355469,0.8011500835418701,0.2481362968683242,1.1218234300613403,287.7010192871094,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.32147216796875,287.7036437988281,1.0,0.4792624413967132,1.0,1.0,0.0,1.0,-2.554253578186035,2.554248332977295,5.251670700090472e-06,1.9759680032730105,0.4870234727859497,0.4870234727859497,0.0,100.1947784423828,119.0,14321.0947265625,-0.0,1387.7598876953125,1.0,283.1499938964844,286.9396667480469,292.42926025390625,293.4693603515625,293.1499938964844,293.1499938964844,283.1499938964844,18310.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148096680641174,1.0,0.0,0.0,0.8999519944190979,0.8999563455581665,5.404208991421911e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.3212890625,0.0,52.84929275512695,1895.4371337890625,0.0,554.5033569335938,0.3034244179725647,1.0,0.0,3.0,1.0,0.0
12389580,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281494140625,0.8091210722923279,0.2645207047462463,0.2393142879009246,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7283935546875,0.8560558557510376,0.316862553358078,0.3010907769203186,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.728271484375,0.8276286721229553,0.2844248414039612,0.1999009251594543,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.728271484375,0.8278331756591797,0.2847594916820526,0.2708650529384613,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.72808837890625,0.7928141951560974,0.248936042189598,1.1262156963348389,287.7286071777344,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3218078613281,287.7308349609375,1.0,0.4833189249038696,1.0,1.0,0.0,1.0,-2.565953254699707,2.565948009490967,5.299993972585071e-06,1.9850722551345823,0.4856991469860077,0.4856991469860077,0.0,104.64430236816406,119.0,14312.2333984375,-0.0,1422.37890625,1.0,283.1499938964844,286.9649963378906,292.4417419433594,293.4816589355469,293.1499938964844,293.1499938964844,283.1499938964844,18251.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141783356666565,1.0,0.0,0.0,0.8938987255096436,0.8939030766487122,5.331753882842349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.29248046875,0.0,52.13915252685547,1895.4371337890625,0.0,552.384521484375,0.3022818267345428,1.0,0.0,3.0,1.0,0.0
12389640,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7473449707031,0.8075840473175049,0.2653306126594543,0.2400794476270675,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74755859375,0.8546711206436157,0.3180781602859497,0.3022767901420593,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474365234375,0.8262916803359985,0.2854387462139129,0.200639933347702,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474365234375,0.8266559839248657,0.2859531044960022,0.2720359563827514,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7472839355469,0.7911168336868286,0.2495545446872711,1.1292051076889038,287.74774169921875,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3220520019531,287.7497863769531,1.0,0.4851985871791839,1.0,1.0,0.0,1.0,-2.574185848236084,2.5741803646087646,5.334075922291959e-06,1.9914512634277344,0.484961986541748,0.484961986541748,0.0,106.01951599121094,107.0,14314.0673828125,-0.0,1439.2158203125,1.0,283.1499938964844,286.9825439453125,292.4515075683594,293.4917297363281,293.1499938964844,293.1499938964844,283.1499938964844,18207.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138758420944214,1.0,0.0,0.0,0.8902276158332825,0.8902319073677063,5.2880505307939536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.9404296875,0.0,51.6986198425293,1895.4371337890625,0.0,551.3721923828125,0.3015609085559845,1.0,0.0,3.0,1.0,0.0
12389700,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7669372558594,0.8093210458755493,0.2662554681301117,0.2408896535634994,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.76715087890625,0.8567163944244385,0.3194616734981537,0.3035621643066406,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7670288085937,0.8280907869338989,0.2865871489048004,0.2014284282922744,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7670288085937,0.8286346197128296,0.287303477525711,0.2732948958873749,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7668762207031,0.7926879525184631,0.2502507865428924,1.1322581768035889,287.7673034667969,287.926025390625,291.75,289.4651794433594,291.7488098144531,297.322265625,287.7691345214844,1.0,0.4861267507076263,1.0,1.0,0.0,1.0,-2.582833766937256,2.5828282833099365,5.369986411096761e-06,1.9981474876403809,0.4844560921192169,0.4844560921192169,0.0,105.93548583984376,107.0,14326.453125,-0.0,1450.279296875,1.0,283.1499938964844,287.000244140625,292.4625549316406,293.503662109375,293.1499938964844,293.1499938964844,283.1499938964844,18161.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137283205986023,1.0,0.0,0.0,0.8872100710868835,0.8872143626213074,5.252261914279188e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.3544921875,0.0,51.319427490234375,1895.4371337890625,0.0,550.8792724609375,0.3009265661239624,1.0,0.0,3.0,1.0,0.0
12389760,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.784423828125,0.8138532042503357,0.2671879231929779,0.2416564673185348,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846069335937,0.8618116974830627,0.3208472728729248,0.3047977387905121,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7845153808594,0.8326528668403625,0.2877332270145416,0.2021765857934951,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7845153808594,0.8333784341812134,0.2886495590209961,0.2744971513748169,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.78436279296875,0.7971686720848083,0.2509427368640899,1.1350409984588623,287.7847595214844,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.322509765625,287.786376953125,1.0,0.4860822260379791,1.0,1.0,0.0,1.0,-2.590928077697754,2.5909225940704346,5.40369956070208e-06,2.004410982131958,0.4842926561832428,0.4842926561832428,0.0,104.51644134521484,95.0,14349.8076171875,-0.0,1454.773193359375,1.0,283.1499938964844,287.0158386230469,292.4736633300781,293.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18118.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137762427330017,1.0,0.0,0.0,0.8853617310523987,0.8853659629821777,5.230400290656689e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.23828125,0.0,51.060577392578125,1895.4371337890625,0.0,551.0393676757812,0.3004766404628753,1.0,0.0,3.0,1.0,0.0
12389820,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81402587890625,0.8292877674102783,0.2691074907779693,0.2431235015392303,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.81414794921875,0.8798316121101379,0.3236287534236908,0.3071688711643219,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8140869140625,0.8487905859947205,0.2900070250034332,0.2035844624042511,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8140869140625,0.8499187231063843,0.2913194000720978,0.2767775058746338,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81396484375,0.8129869699478149,0.252316415309906,1.1400481462478638,287.81427001953125,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3228759765625,287.8155517578125,1.0,0.4839925467967987,1.0,1.0,0.0,1.0,-2.6059892177581787,2.60598373413086,5.466695256473031e-06,2.016057252883911,0.4849120080471039,0.4849120080471039,0.0,98.91627502441406,83.0,14427.7919921875,-0.0,1450.0400390625,1.0,283.1499938964844,287.04150390625,292.49639892578125,293.54351806640625,293.1499938964844,293.1499938964844,283.1499938964844,18037.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144188404083252,1.0,0.0,0.0,0.8848367929458618,0.8848410844802856,5.2242000947444473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.43115234375,0.0,50.863128662109375,1895.4371337890625,0.0,553.190673828125,0.3000709116458893,1.0,0.0,3.0,1.0,0.0
12389880,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81402587890625,0.8292877674102783,0.2691074907779693,0.2431235015392303,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.81414794921875,0.8798316121101379,0.3236287534236908,0.3071688711643219,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8140869140625,0.8487905859947205,0.2900070250034332,0.2035844624042511,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8140869140625,0.8499187231063843,0.2913194000720978,0.2767775058746338,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81396484375,0.8129869699478149,0.252316415309906,1.1400481462478638,287.81427001953125,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3228759765625,287.8155517578125,1.0,0.4839925467967987,1.0,1.0,0.0,1.0,-2.6059892177581787,2.60598373413086,5.466695256473031e-06,2.016057252883911,0.4849120080471039,0.4849120080471039,0.0,98.91627502441406,83.0,14427.7919921875,-0.0,1450.0400390625,1.0,283.1499938964844,287.04150390625,292.49639892578125,293.54351806640625,293.1499938964844,293.1499938964844,283.1499938964844,18037.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144188404083252,1.0,0.0,0.0,0.8848367929458618,0.8848410844802856,5.2242000947444473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.43115234375,0.0,50.863128662109375,1895.4371337890625,0.0,553.190673828125,0.3000709116458893,1.0,0.0,3.0,1.0,0.0
12389940,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370361328125,0.8541371822357178,0.2711484730243683,0.2445993572473526,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8371276855469,0.9090718626976012,0.3264308273792267,0.3094606399536133,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370666503906,0.875447690486908,0.2922332286834717,0.2048897296190261,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370666503906,0.8770599365234375,0.293937623500824,0.2789148688316345,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83697509765625,0.8365266919136047,0.2536731362342834,1.1445183753967283,287.83721923828125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3231506347656,287.83819580078125,1.0,0.4800748229026794,1.0,1.0,0.0,1.0,-2.620025396347046,2.6200199127197266,5.5257150961551815e-06,2.026902675628662,0.486772209405899,0.486772209405899,0.0,90.79154205322266,71.0,14548.0478515625,-0.0,1432.5755615234375,1.0,283.1499938964844,287.0602111816406,292.5201721191406,293.5741577148437,293.1499938964844,293.1499938964844,283.1499938964844,17962.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158255100250244,1.0,0.0,0.0,0.8884179592132568,0.8884221911430359,5.2665729555201344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.658203125,0.0,51.07499313354492,1895.4371337890625,0.0,557.93017578125,0.3002987802028656,1.0,0.0,3.0,1.0,0.0
12390000,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370361328125,0.8541371822357178,0.2711484730243683,0.2445993572473526,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8371276855469,0.9090718626976012,0.3264308273792267,0.3094606399536133,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370666503906,0.875447690486908,0.2922332286834717,0.2048897296190261,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370666503906,0.8770599365234375,0.293937623500824,0.2789148688316345,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83697509765625,0.8365266919136047,0.2536731362342834,1.1445183753967283,287.83721923828125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3231506347656,287.83819580078125,1.0,0.4800748229026794,1.0,1.0,0.0,1.0,-2.620025396347046,2.6200199127197266,5.5257150961551815e-06,2.026902675628662,0.486772209405899,0.486772209405899,0.0,90.79154205322266,71.0,14548.0478515625,-0.0,1432.5755615234375,1.0,283.1499938964844,287.0602111816406,292.5201721191406,293.5741577148437,293.1499938964844,293.1499938964844,283.1499938964844,17962.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158255100250244,1.0,0.0,0.0,0.8884179592132568,0.8884221911430359,5.2665729555201344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.658203125,0.0,51.07499313354492,1895.4371337890625,0.0,557.93017578125,0.3002987802028656,1.0,0.0,3.0,1.0,0.0
12390060,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.85406494140625,0.8930941820144653,0.2732634544372558,0.2460981607437133,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8541564941406,0.9564217925071716,0.3292376101016998,0.3117020428180694,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8541259765625,0.9170234799385072,0.2944178283214569,0.2061210423707962,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8541259765625,0.919392228126526,0.2965106666088104,0.2809485197067261,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8540344238281,0.8726596236228943,0.2550049424171448,1.14860737323761,287.8542175292969,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3232727050781,287.8549194335937,1.0,0.4750442504882812,1.0,1.0,0.0,1.0,-2.633357048034668,2.633351325988769,5.58205601919326e-06,2.037199020385742,0.4898227155208587,0.4898227155208587,0.0,81.15193176269531,59.0,14709.9736328125,-0.0,1407.160400390625,1.0,283.1499938964844,287.07257080078125,292.5450744628906,293.6083679199219,293.1499938964844,293.1499938964844,283.1499938964844,17891.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180254578590393,1.0,0.0,0.0,0.8959208130836487,0.8959251046180725,5.355903454073997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.9580078125,0.0,51.67826461791992,1895.4371337890625,0.0,565.4254760742188,0.3011302351951599,1.0,0.0,3.0,1.0,0.0
12390120,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.85406494140625,0.8930941820144653,0.2732634544372558,0.2460981607437133,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8541564941406,0.9564217925071716,0.3292376101016998,0.3117020428180694,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8541259765625,0.9170234799385072,0.2944178283214569,0.2061210423707962,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8541259765625,0.919392228126526,0.2965106666088104,0.2809485197067261,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8540344238281,0.8726596236228943,0.2550049424171448,1.14860737323761,287.8542175292969,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3232727050781,287.8549194335937,1.0,0.4750442504882812,1.0,1.0,0.0,1.0,-2.633357048034668,2.633351325988769,5.58205601919326e-06,2.037199020385742,0.4898227155208587,0.4898227155208587,0.0,81.15193176269531,59.0,14709.9736328125,-0.0,1407.160400390625,1.0,283.1499938964844,287.07257080078125,292.5450744628906,293.6083679199219,293.1499938964844,293.1499938964844,283.1499938964844,17891.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180254578590393,1.0,0.0,0.0,0.8959208130836487,0.8959251046180725,5.355903454073997e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.9580078125,0.0,51.67826461791992,1895.4371337890625,0.0,565.4254760742188,0.3011302351951599,1.0,0.0,3.0,1.0,0.0
