time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390180,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8642883300781,0.951862335205078,0.2754018306732178,0.2476429343223571,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8642883300781,0.9990000128746032,0.3321956694126129,0.3071716427803039,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8642883300781,0.975893497467041,0.2965429723262787,0.2073265016078949,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8642883300781,0.9782711267471312,0.2990223169326782,0.2829448282718658,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8642883300781,0.9265361428260804,0.2562860250473022,1.1525741815567017,287.86431884765625,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.32354736328125,287.8642883300781,1.0,0.469019740819931,1.0,1.0,0.0,1.0,-2.640040159225464,2.6400346755981445,5.611070264421869e-06,2.042682647705078,0.4939929842948913,0.4939929842948913,0.0,71.52941131591797,79.0,14902.3115234375,-0.0,1371.89794921875,1.0,283.1499938964844,287.0780639648437,292.5711364746094,293.64605712890625,293.1499938964844,293.1499938964844,283.1499938964844,17821.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210200548171997,1.0,0.0,0.0,0.9071900844573976,0.9071943759918212,5.4914881530976345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.15673828125,0.0,52.66598892211914,1895.4371337890625,0.0,575.7933959960938,0.3025477230548858,1.0,0.0,3.0,1.0,0.0
12390240,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8642883300781,0.951862335205078,0.2754018306732178,0.2476429343223571,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8642883300781,0.9990000128746032,0.3321956694126129,0.3071716427803039,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8642883300781,0.975893497467041,0.2965429723262787,0.2073265016078949,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8642883300781,0.9782711267471312,0.2990223169326782,0.2829448282718658,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8642883300781,0.9265361428260804,0.2562860250473022,1.1525741815567017,287.86431884765625,287.59912109375,292.0136108398437,289.5563659667969,292.0122985839844,297.32354736328125,287.8642883300781,1.0,0.469019740819931,1.0,1.0,0.0,1.0,-2.640040159225464,2.6400346755981445,5.611070264421869e-06,2.042682647705078,0.4939929842948913,0.4939929842948913,0.0,71.52941131591797,79.0,14902.3115234375,-0.0,1371.89794921875,1.0,283.1499938964844,287.0780639648437,292.5711364746094,293.64605712890625,293.1499938964844,293.1499938964844,283.1499938964844,17821.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5210200548171997,1.0,0.0,0.0,0.9071900844573976,0.9071943759918212,5.4914881530976345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.15673828125,0.0,52.66598892211914,1895.4371337890625,0.0,575.7933959960938,0.3025477230548858,1.0,0.0,3.0,1.0,0.0
12390300,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8635559082031,0.9557464718818665,0.2764624357223511,0.2485740929841995,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86358642578125,0.9990000128746032,0.3342914581298828,0.304874986410141,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8635559082031,0.9791415333747864,0.2975630164146423,0.2080326825380325,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8635559082031,0.981631636619568,0.3002373278141022,0.2840834558010101,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8635559082031,0.930088460445404,0.2568934261798858,1.155246019363403,287.86358642578125,287.560791015625,292.0445251464844,289.56787109375,292.043212890625,297.32586669921875,287.86395263671875,1.0,0.4697824716567993,1.0,1.0,0.0,1.0,-2.64216685295105,2.642161130905152,5.619297553494107e-06,2.043931722640991,0.4963863790035248,0.4963863790035248,0.0,71.21031188964844,79.0,15007.59765625,-0.0,1374.12841796875,1.0,283.1499938964844,287.0761108398437,292.5843200683594,293.6654357910156,293.1499938964844,293.1499938964844,283.1499938964844,17789.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227509140968323,1.0,0.0,0.0,0.91395503282547,0.9139593243598938,5.5736940396400334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4465.8466796875,0.0,53.28437805175781,1895.4371337890625,0.0,581.8739624023438,0.3034457862377167,1.0,0.0,3.0,1.0,0.0
12390360,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681640625,0.9520864486694336,0.2775585353374481,0.249567374587059,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86822509765625,0.9990000128746032,0.3362170457839966,0.3093591332435608,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681945800781,0.9758321046829224,0.2985733449459076,0.2087605446577072,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681945800781,0.9785754084587096,0.3014439046382904,0.2852532565593719,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8681335449219,0.9257035255432128,0.2575020790100097,1.1581072807312012,287.8682556152344,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3277587890625,287.86895751953125,1.0,0.4725615382194519,1.0,1.0,0.0,1.0,-2.6544528007507324,2.654447078704834,5.671301551046781e-06,2.0532538890838623,0.4991359710693359,0.4991359710693359,0.0,72.37068939208984,99.0,15143.796875,-0.0,1395.6708984375,1.0,283.1499938964844,287.07672119140625,292.5976257324219,293.6856994628906,293.1499938964844,293.1499938964844,283.1499938964844,17754.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246211290359497,1.0,0.0,0.0,0.9217439889907836,0.9217482805252076,5.669099678584646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.72900390625,0.0,54.00640869140625,1895.4371337890625,0.0,588.5175170898438,0.3044955134391784,1.0,0.0,3.0,1.0,0.0
12390420,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8818664550781,0.9128578901290894,0.2797724902629852,0.251808613538742,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88189697265625,0.9778769016265868,0.3384947478771209,0.3205146193504333,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88189697265625,0.9383930563926696,0.3005303740501404,0.2103430032730102,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.88189697265625,0.9421300888061525,0.3037917912006378,0.2877641320228576,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8818664550781,0.8885543942451477,0.2586598396301269,1.1647047996520996,287.8819274902344,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.324462890625,287.8819885253906,1.0,0.482222706079483,1.0,1.0,0.0,1.0,-2.682647943496704,2.6826419830322266,5.793136551801581e-06,2.0754058361053467,0.5056203603744507,0.5056203603744507,0.0,80.2551040649414,119.0,15459.2099609375,-0.0,1470.0908203125,1.0,283.1499938964844,287.0807800292969,292.6267395019531,293.7322082519531,293.1499938964844,293.1499938964844,283.1499938964844,17675.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290733575820923,1.0,0.0,0.0,0.9405995011329652,0.9406038522720336,5.9034100274857344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.03466796875,0.0,55.79842758178711,1895.4371337890625,0.0,604.6439819335938,0.3070918917655945,1.0,0.0,3.0,1.0,0.0
12390480,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8818664550781,0.9128578901290894,0.2797724902629852,0.251808613538742,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88189697265625,0.9778769016265868,0.3384947478771209,0.3205146193504333,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.88189697265625,0.9383930563926696,0.3005303740501404,0.2103430032730102,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.88189697265625,0.9421300888061525,0.3037917912006378,0.2877641320228576,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8818664550781,0.8885543942451477,0.2586598396301269,1.1647047996520996,287.8819274902344,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.324462890625,287.8819885253906,1.0,0.482222706079483,1.0,1.0,0.0,1.0,-2.682647943496704,2.6826419830322266,5.793136551801581e-06,2.0754058361053467,0.5056203603744507,0.5056203603744507,0.0,80.2551040649414,119.0,15459.2099609375,-0.0,1470.0908203125,1.0,283.1499938964844,287.0807800292969,292.6267395019531,293.7322082519531,293.1499938964844,293.1499938964844,283.1499938964844,17675.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290733575820923,1.0,0.0,0.0,0.9405995011329652,0.9406038522720336,5.9034100274857344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.03466796875,0.0,55.79842758178711,1895.4371337890625,0.0,604.6439819335938,0.3070918917655945,1.0,0.0,3.0,1.0,0.0
12390540,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828430175781,0.8641061186790466,0.2818841934204101,0.2542058229446411,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828430175781,0.9229386448860168,0.3407620191574096,0.3230641186237335,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828430175781,0.8846824765205383,0.302316665649414,0.211990937590599,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828430175781,0.888198971748352,0.3059723377227783,0.2903653383255005,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828430175781,0.8418763279914856,0.259648323059082,1.1717252731323242,287.8828430175781,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3204040527344,287.8829040527344,1.0,0.494623988866806,1.0,1.0,0.0,1.0,-2.7028968334198,2.7028908729553223,5.880397111468483e-06,2.090822696685791,0.5131186842918396,0.5131186842918396,0.0,94.00792694091795,139.0,15800.6767578125,-0.0,1561.027587890625,1.0,283.1499938964844,287.0740966796875,292.65789794921875,293.7834167480469,293.1499938964844,293.1499938964844,283.1499938964844,17597.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346242189407349,1.0,0.0,0.0,0.9632893800735474,0.963293731212616,6.191658741272478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.85498046875,0.0,58.052276611328125,1895.4371337890625,0.0,625.3761596679688,0.3103460073471069,1.0,0.0,3.0,1.0,0.0
12390600,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828430175781,0.8641061186790466,0.2818841934204101,0.2542058229446411,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828430175781,0.9229386448860168,0.3407620191574096,0.3230641186237335,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828430175781,0.8846824765205383,0.302316665649414,0.211990937590599,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828430175781,0.888198971748352,0.3059723377227783,0.2903653383255005,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8828430175781,0.8418763279914856,0.259648323059082,1.1717252731323242,287.8828430175781,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3204040527344,287.8829040527344,1.0,0.494623988866806,1.0,1.0,0.0,1.0,-2.7028968334198,2.7028908729553223,5.880397111468483e-06,2.090822696685791,0.5131186842918396,0.5131186842918396,0.0,94.00792694091795,139.0,15800.6767578125,-0.0,1561.027587890625,1.0,283.1499938964844,287.0740966796875,292.65789794921875,293.7834167480469,293.1499938964844,293.1499938964844,283.1499938964844,17597.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5346242189407349,1.0,0.0,0.0,0.9632893800735474,0.963293731212616,6.191658741272478e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.85498046875,0.0,58.052276611328125,1895.4371337890625,0.0,625.3761596679688,0.3103460073471069,1.0,0.0,3.0,1.0,0.0
12390660,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8802185058594,0.8262224793434143,0.2839078605175018,0.2566292583942413,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88018798828125,0.8778299689292908,0.343163251876831,0.3259295225143432,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8802185058594,0.8439581990242004,0.3039548695087433,0.2136184871196746,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8802185058594,0.8474036455154419,0.3080056011676788,0.2929408252239227,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8802185058594,0.804182767868042,0.2604919373989105,1.1786298751831057,287.88018798828125,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3167419433594,287.8800354003906,1.0,0.508563220500946,1.0,1.0,0.0,1.0,-2.7226011753082275,2.72259521484375,5.966401204204885e-06,2.106043577194214,0.5216673016548157,0.5216673016548157,0.0,110.62902069091795,127.0,16184.2822265625,-0.0,1666.2381591796875,1.0,283.1499938964844,287.0626525878906,292.6894226074219,293.8373718261719,293.1499938964844,293.1499938964844,283.1499938964844,17515.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409839749336243,1.0,0.0,0.0,0.989877223968506,0.9898816347122192,6.538169117220606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.81787109375,0.0,60.80337524414063,1895.4371337890625,0.0,650.0088500976562,0.3142785429954529,1.0,0.0,3.0,1.0,0.0
12390720,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8802185058594,0.8262224793434143,0.2839078605175018,0.2566292583942413,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88018798828125,0.8778299689292908,0.343163251876831,0.3259295225143432,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8802185058594,0.8439581990242004,0.3039548695087433,0.2136184871196746,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8802185058594,0.8474036455154419,0.3080056011676788,0.2929408252239227,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8802185058594,0.804182767868042,0.2604919373989105,1.1786298751831057,287.88018798828125,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3167419433594,287.8800354003906,1.0,0.508563220500946,1.0,1.0,0.0,1.0,-2.7226011753082275,2.72259521484375,5.966401204204885e-06,2.106043577194214,0.5216673016548157,0.5216673016548157,0.0,110.62902069091795,127.0,16184.2822265625,-0.0,1666.2381591796875,1.0,283.1499938964844,287.0626525878906,292.6894226074219,293.8373718261719,293.1499938964844,293.1499938964844,283.1499938964844,17515.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5409839749336243,1.0,0.0,0.0,0.989877223968506,0.9898816347122192,6.538169117220606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.81787109375,0.0,60.80337524414063,1895.4371337890625,0.0,650.0088500976562,0.3142785429954529,1.0,0.0,3.0,1.0,0.0
12390780,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8753967285156,0.8187788128852844,0.2851997911930084,0.2579401135444641,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8753662109375,0.8692532777786255,0.3447259068489074,0.3275617361068725,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8753967285156,0.8359506726264954,0.3049311637878418,0.214438334107399,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8753967285156,0.8395071625709534,0.3092330694198608,0.2942880690097809,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8754272460937,0.7955361604690552,0.2609680294990539,1.1816463470458984,287.87530517578125,287.2269897460937,292.313720703125,289.6761474609375,292.3123474121094,297.31451416015625,287.8748779296875,1.0,0.5123280882835388,1.0,1.0,0.0,1.0,-2.732372522354126,2.7323665618896484,6.009415301377885e-06,2.113653898239136,0.5276437997817993,0.5276437997817993,0.0,115.31851959228516,127.0,16445.56640625,-0.0,1702.4093017578125,1.0,283.1499938964844,287.0521850585937,292.7099609375,293.8734130859375,293.1499938964844,293.1499938964844,283.1499938964844,17460.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5453971028327942,1.0,0.0,0.0,1.0088995695114136,1.0089040994644165,6.79186982210922e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.79443359375,0.0,62.84263229370117,1895.4371337890625,0.0,667.6691284179688,0.317160964012146,1.0,0.0,3.0,1.0,0.0
12390840,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87127685546875,0.8180392980575562,0.285943865776062,0.2586247622966766,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8712158203125,0.8684108853340149,0.3456176519393921,0.328422874212265,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8712463378906,0.8349930644035339,0.3054654598236084,0.2148358523845672,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8712463378906,0.838651180267334,0.3099069595336914,0.2949584722518921,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8713073730469,0.7943317294120789,0.2612251043319702,1.1829534769058228,287.8711853027344,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3133850097656,287.8706359863281,1.0,0.5134171843528748,1.0,1.0,0.0,1.0,-2.7370855808258057,2.737079381942749,6.030171334714396e-06,2.1173031330108643,0.531169056892395,0.531169056892395,0.0,116.21979522705078,115.0,16597.99609375,-0.0,1713.595458984375,1.0,283.1499938964844,287.0449523925781,292.7216491699219,293.8941345214844,293.1499938964844,293.1499938964844,283.1499938964844,17429.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479787588119507,1.0,0.0,0.0,1.0202809572219849,1.0202854871749878,6.94597233064087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.61474609375,0.0,64.09181213378906,1895.4371337890625,0.0,678.2205200195312,0.3189126253128052,1.0,0.0,3.0,1.0,0.0
12390900,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8642578125,0.8198900818824768,0.2869946360588074,0.2595370411872864,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8641662597656,0.8704996109008789,0.3468692600727081,0.3295735418796539,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8642272949219,0.8365553021430969,0.3061948716640472,0.2153332978487014,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8642272949219,0.8403844237327576,0.3108277916908264,0.2958134710788727,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8642883300781,0.7956740856170654,0.2615729570388794,1.1844371557235718,287.8641357421875,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.31201171875,287.86346435546875,1.0,0.5138747692108154,1.0,1.0,0.0,1.0,-2.7429745197296143,2.7429685592651367,6.05614604864968e-06,2.1218578815460205,0.5362688302993774,0.5362688302993774,0.0,115.94886779785156,115.0,16817.005859375,-0.0,1721.0894775390625,1.0,283.1499938964844,287.0335693359375,292.7380676269531,293.9234313964844,293.1499938964844,293.1499938964844,283.1499938964844,17385.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5516713261604309,1.0,0.0,0.0,1.0369446277618408,1.0369491577148438,7.174713800850442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.6474609375,0.0,65.95972442626953,1895.4371337890625,0.0,693.5997924804688,0.3215115070343017,1.0,0.0,3.0,1.0,0.0
12390960,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558959960937,0.8243066072463989,0.2880598306655884,0.2604156136512756,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558349609375,0.875562846660614,0.3481325209140777,0.3306849896907806,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558654785156,0.8407505750656128,0.3069133460521698,0.215783804655075,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8558654785156,0.8447858691215515,0.311735063791275,0.296602338552475,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.85595703125,0.799735963344574,0.261913001537323,1.1856352090835571,287.8557434082031,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.310791015625,287.8550109863281,1.0,0.5134075880050659,1.0,1.0,0.0,1.0,-2.74829626083374,2.7482903003692627,6.079657396185212e-06,2.125969171524048,0.5415993928909302,0.5415993928909302,0.0,114.34288024902344,103.0,17044.626953125,-0.0,1721.5072021484375,1.0,283.1499938964844,287.020751953125,292.75469970703125,293.95343017578125,293.1499938964844,293.1499938964844,283.1499938964844,17339.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5554717779159546,1.0,0.0,0.0,1.054602026939392,1.0546066761016846,7.42114067975308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.17724609375,0.0,67.98944091796875,1895.4371337890625,0.0,709.7871704101562,0.324306845664978,1.0,0.0,3.0,1.0,0.0
12391020,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359069824219,0.8393030762672424,0.2902165353298187,0.2621012032032013,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358154296875,0.8930271863937378,0.3506836593151092,0.3328287005424499,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358764648437,0.8557458519935608,0.3083231151103973,0.2165872305631637,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358764648437,0.8603154420852661,0.3135153651237488,0.2980410754680633,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.83599853515625,0.8140398263931274,0.2625736594200134,1.187441110610962,287.83575439453125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3087158203125,287.83477783203125,1.0,0.5105922818183899,1.0,1.0,0.0,1.0,-2.7577645778656006,2.757758378982544,6.1215782807266805e-06,2.13327431678772,0.5529052019119263,0.5529052019119263,0.0,108.41934204101562,91.0,17524.640625,-0.0,1707.8272705078125,1.0,283.1499938964844,286.9916076660156,292.7889709472656,294.0157470703125,293.1499938964844,293.1499938964844,283.1499938964844,17244.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633503198623657,1.0,0.0,0.0,1.0927767753601074,1.0927814245224,7.968128556967714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.7578125,0.0,72.55350494384766,1895.4371337890625,0.0,744.5327758789062,0.3304826915264129,1.0,0.0,3.0,1.0,0.0
12391080,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8359069824219,0.8393030762672424,0.2902165353298187,0.2621012032032013,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358154296875,0.8930271863937378,0.3506836593151092,0.3328287005424499,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358764648437,0.8557458519935608,0.3083231151103973,0.2165872305631637,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8358764648437,0.8603154420852661,0.3135153651237488,0.2980410754680633,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.83599853515625,0.8140398263931274,0.2625736594200134,1.187441110610962,287.83575439453125,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3087158203125,287.83477783203125,1.0,0.5105922818183899,1.0,1.0,0.0,1.0,-2.7577645778656006,2.757758378982544,6.1215782807266805e-06,2.13327431678772,0.5529052019119263,0.5529052019119263,0.0,108.41934204101562,91.0,17524.640625,-0.0,1707.8272705078125,1.0,283.1499938964844,286.9916076660156,292.7889709472656,294.0157470703125,293.1499938964844,293.1499938964844,283.1499938964844,17244.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5633503198623657,1.0,0.0,0.0,1.0927767753601074,1.0927814245224,7.968128556967714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.7578125,0.0,72.55350494384766,1895.4371337890625,0.0,744.5327758789062,0.3304826915264129,1.0,0.0,3.0,1.0,0.0
12391140,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119812011719,0.8632869124412537,0.2923901081085205,0.2637169361114502,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9216485023498536,0.3532574772834778,0.3349020183086395,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8802037835121155,0.3096942603588104,0.2172943204641342,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.88542240858078,0.3152479827404022,0.2993406355381012,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8120422363281,0.8352295756340027,0.2632062137126922,1.1886749267578125,287.811767578125,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.3070373535156,287.8106384277344,1.0,0.5060609579086304,1.0,1.0,0.0,1.0,-2.7660932540893555,2.766087055206299,6.158552878332557e-06,2.139690399169922,0.5650750398635864,0.5650750398635864,0.0,100.05305480957033,79.0,18038.548828125,-0.0,1680.8232421875,1.0,283.1499938964844,286.95806884765625,292.824951171875,294.0816345214844,293.1499938964844,293.1499938964844,283.1499938964844,17143.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716063380241394,1.0,0.0,0.0,1.1349339485168457,1.1349387168884275,8.594776801373882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.5576171875,0.0,77.88081359863281,1895.4371337890625,0.0,782.7160034179688,0.3375003337860107,1.0,0.0,3.0,1.0,0.0
12391200,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119812011719,0.8632869124412537,0.2923901081085205,0.2637169361114502,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.9216485023498536,0.3532574772834778,0.3349020183086395,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8802037835121155,0.3096942603588104,0.2172943204641342,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.88542240858078,0.3152479827404022,0.2993406355381012,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8120422363281,0.8352295756340027,0.2632062137126922,1.1886749267578125,287.811767578125,286.9339904785156,292.54998779296875,289.78375244140625,292.54852294921875,297.3070373535156,287.8106384277344,1.0,0.5060609579086304,1.0,1.0,0.0,1.0,-2.7660932540893555,2.766087055206299,6.158552878332557e-06,2.139690399169922,0.5650750398635864,0.5650750398635864,0.0,100.05305480957033,79.0,18038.548828125,-0.0,1680.8232421875,1.0,283.1499938964844,286.95806884765625,292.824951171875,294.0816345214844,293.1499938964844,293.1499938964844,283.1499938964844,17143.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5716063380241394,1.0,0.0,0.0,1.1349339485168457,1.1349387168884275,8.594776801373882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.5576171875,0.0,77.88081359863281,1895.4371337890625,0.0,782.7160034179688,0.3375003337860107,1.0,0.0,3.0,1.0,0.0
12391260,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7843322753906,0.8992945551872253,0.2945985794067383,0.2653017938137054,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7841796875,0.9640731811523438,0.3558627068996429,0.3369444012641907,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7843017578125,0.9172698855400084,0.3110127449035644,0.2179279178380966,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7842712402344,0.923820972442627,0.3169234097003937,0.3005350232124328,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.784423828125,0.8668195009231567,0.2638052403926849,1.1895055770874023,287.7840881347656,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3056945800781,287.7828063964844,1.0,0.5004994869232178,1.0,1.0,0.0,1.0,-2.773648262023926,2.773642063140869,6.192172804730944e-06,2.145503282546997,0.5780647993087769,0.5780647993087769,0.0,90.2638931274414,67.0,18583.568359375,-0.0,1645.774169921875,1.0,283.1499938964844,286.92047119140625,292.8624572753906,294.1510314941406,293.1499938964844,293.1499938964844,283.1499938964844,17037.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803123116493225,1.0,0.0,0.0,1.181081771850586,1.1810866594314575,9.307935044944317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.48779296875,0.0,84.06749725341797,1895.4371337890625,0.0,825.01806640625,0.3453981578350067,1.0,0.0,3.0,1.0,0.0
12391320,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7843322753906,0.8992945551872253,0.2945985794067383,0.2653017938137054,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7841796875,0.9640731811523438,0.3558627068996429,0.3369444012641907,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7843017578125,0.9172698855400084,0.3110127449035644,0.2179279178380966,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7842712402344,0.923820972442627,0.3169234097003937,0.3005350232124328,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.784423828125,0.8668195009231567,0.2638052403926849,1.1895055770874023,287.7840881347656,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3056945800781,287.7828063964844,1.0,0.5004994869232178,1.0,1.0,0.0,1.0,-2.773648262023926,2.773642063140869,6.192172804730944e-06,2.145503282546997,0.5780647993087769,0.5780647993087769,0.0,90.2638931274414,67.0,18583.568359375,-0.0,1645.774169921875,1.0,283.1499938964844,286.92047119140625,292.8624572753906,294.1510314941406,293.1499938964844,293.1499938964844,283.1499938964844,17037.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803123116493225,1.0,0.0,0.0,1.181081771850586,1.1810866594314575,9.307935044944317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.48779296875,0.0,84.06749725341797,1895.4371337890625,0.0,825.01806640625,0.3453981578350067,1.0,0.0,3.0,1.0,0.0
12391380,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7504577636719,0.9508596658706664,0.2968297898769378,0.2669376730918884,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7502746582031,0.9990000128746032,0.3587688207626343,0.3320587277412414,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7503967285156,0.9680166244506836,0.3122373223304748,0.2185172587633133,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7503662109375,0.9741070866584778,0.3185039460659027,0.3016680181026459,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7505798339844,0.910410225391388,0.264340877532959,1.190182089805603,287.7501220703125,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.305419921875,287.74822998046875,1.0,0.4939242005348205,1.0,1.0,0.0,1.0,-2.773998260498047,2.7739920616149902,6.194200523168547e-06,2.145989179611206,0.5917987823486328,0.5917987823486328,0.0,80.5871810913086,87.0,19139.416015625,-0.0,1599.7314453125,1.0,283.1499938964844,286.87701416015625,292.9002990722656,294.2225646972656,293.1499938964844,293.1499938964844,283.1499938964844,16927.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895038843154907,1.0,0.0,0.0,1.2312359809875488,1.23124098777771,1.0115235937746549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.69140625,0.0,91.2330322265625,1895.4371337890625,0.0,872.0347900390625,0.3542216122150421,1.0,0.0,3.0,1.0,0.0
12391440,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7504577636719,0.9508596658706664,0.2968297898769378,0.2669376730918884,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7502746582031,0.9990000128746032,0.3587688207626343,0.3320587277412414,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7503967285156,0.9680166244506836,0.3122373223304748,0.2185172587633133,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7503662109375,0.9741070866584778,0.3185039460659027,0.3016680181026459,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7505798339844,0.910410225391388,0.264340877532959,1.190182089805603,287.7501220703125,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.305419921875,287.74822998046875,1.0,0.4939242005348205,1.0,1.0,0.0,1.0,-2.773998260498047,2.7739920616149902,6.194200523168547e-06,2.145989179611206,0.5917987823486328,0.5917987823486328,0.0,80.5871810913086,87.0,19139.416015625,-0.0,1599.7314453125,1.0,283.1499938964844,286.87701416015625,292.9002990722656,294.2225646972656,293.1499938964844,293.1499938964844,283.1499938964844,16927.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5895038843154907,1.0,0.0,0.0,1.2312359809875488,1.23124098777771,1.0115235937746549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.69140625,0.0,91.2330322265625,1895.4371337890625,0.0,872.0347900390625,0.3542216122150421,1.0,0.0,3.0,1.0,0.0
12391500,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.729248046875,0.9538989067077636,0.2979185581207275,0.26790651679039,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7290954589844,0.9990000128746032,0.3607576191425323,0.3303579688072204,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72918701171875,0.970217227935791,0.312804102897644,0.2189107984304428,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.72918701171875,0.976369321346283,0.319250226020813,0.3023688793182373,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293701171875,0.9124499559402466,0.2645770907402038,1.1912084817886353,287.7289733886719,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30743408203125,287.7275085449219,1.0,0.4944284558296203,1.0,1.0,0.0,1.0,-2.774289846420288,2.7742836475372314,6.194766683620401e-06,2.145874261856079,0.598862886428833,0.598862886428833,0.0,80.28048706054688,87.0,19422.91796875,-0.0,1599.4996337890625,1.0,283.1499938964844,286.85186767578125,292.9188232421875,294.2579040527344,293.1499938964844,293.1499938964844,283.1499938964844,16874.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941826105117798,1.0,0.0,0.0,1.257563591003418,1.2575687170028689,1.0552451357170869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.55029296875,0.0,95.18775939941406,1895.4371337890625,0.0,896.9256591796875,0.3589496314525604,1.0,0.0,3.0,1.0,0.0
12391560,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7140808105469,0.9499542713165284,0.2990067899227142,0.2689137458801269,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7139587402344,0.9990000128746032,0.3625110983848572,0.33538419008255,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.71405029296875,0.9660025835037231,0.313363254070282,0.2193285673856735,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7140197753906,0.972500503063202,0.319989800453186,0.3031039834022522,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.71417236328125,0.9077175259590148,0.2648136615753174,1.1924374103546145,287.7138671875,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.3086242675781,287.7128295898437,1.0,0.4969194531440735,1.0,1.0,0.0,1.0,-2.784389019012451,2.7843825817108154,6.239540653041331e-06,2.1534972190856934,0.6062031984329224,0.6062031984329224,0.0,81.53900909423828,107.0,19740.681640625,-0.0,1620.2640380859375,1.0,283.1499938964844,286.83056640625,292.9372253417969,294.2939453125,293.1499938964844,293.1499938964844,283.1499938964844,16816.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988906025886536,1.0,0.0,0.0,1.2850052118301392,1.2850103378295898,1.1018010326324656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.03173828125,0.0,99.44156646728516,1895.4371337890625,0.0,922.6412353515624,0.3639297783374786,1.0,0.0,3.0,1.0,0.0
12391620,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6882019042969,0.911773443222046,0.3011278212070465,0.2711296081542969,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880187988281,0.977050244808197,0.3645428717136383,0.3452434539794922,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.68817138671875,0.9272441864013672,0.3144079744815826,0.2203068137168884,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6881408691406,0.9350364804267884,0.3213939070701599,0.3047668039798736,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6883239746094,0.8733454346656799,0.2652099132537842,1.1958351135253906,287.6879272460937,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3038635253906,287.6861572265625,1.0,0.5056950449943542,1.0,1.0,0.0,1.0,-2.804924964904785,2.8049185276031494,6.3327106545330025e-06,2.1697428226470947,0.6216088533401489,0.6216088533401489,0.0,90.11326599121094,127.0,20404.310546875,-0.0,1692.4215087890625,1.0,283.1499938964844,286.7908630371094,292.97607421875,294.3715515136719,293.1499938964844,293.1499938964844,283.1499938964844,16687.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087675094604492,1.0,0.0,0.0,1.343387246131897,1.3433926105499268,1.2041923014294298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.50732421875,0.0,108.9638214111328,1895.4371337890625,0.0,978.708740234375,0.3746953010559082,1.0,0.0,3.0,1.0,0.0
12391680,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6882019042969,0.911773443222046,0.3011278212070465,0.2711296081542969,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880187988281,0.977050244808197,0.3645428717136383,0.3452434539794922,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.68817138671875,0.9272441864013672,0.3144079744815826,0.2203068137168884,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6881408691406,0.9350364804267884,0.3213939070701599,0.3047668039798736,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6883239746094,0.8733454346656799,0.2652099132537842,1.1958351135253906,287.6879272460937,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.3038635253906,287.6861572265625,1.0,0.5056950449943542,1.0,1.0,0.0,1.0,-2.804924964904785,2.8049185276031494,6.3327106545330025e-06,2.1697428226470947,0.6216088533401489,0.6216088533401489,0.0,90.11326599121094,127.0,20404.310546875,-0.0,1692.4215087890625,1.0,283.1499938964844,286.7908630371094,292.97607421875,294.3715515136719,293.1499938964844,293.1499938964844,283.1499938964844,16687.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087675094604492,1.0,0.0,0.0,1.343387246131897,1.3433926105499268,1.2041923014294298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.50732421875,0.0,108.9638214111328,1895.4371337890625,0.0,978.708740234375,0.3746953010559082,1.0,0.0,3.0,1.0,0.0
12391740,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6515808105469,0.8676978945732117,0.3030733466148376,0.2734084129333496,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.65142822265625,0.927661955356598,0.366687148809433,0.3476987779140472,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.65155029296875,0.8794870376586914,0.3152737617492676,0.2213280946016311,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6515197753906,0.8862757086753845,0.3226231336593628,0.3064903318881988,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517333984375,0.8321834206581116,0.2654300332069397,1.199504256248474,287.6513061523437,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2989501953125,287.6497497558594,1.0,0.5170603394508362,1.0,1.0,0.0,1.0,-2.819570541381836,2.8195641040802,6.39843892713543e-06,2.18080997467041,0.6376898288726807,0.6376898288726807,0.0,104.1171875,147.0,21072.62890625,-0.0,1781.146484375,1.0,283.1499938964844,286.742431640625,293.01495361328125,294.45037841796875,293.1499938964844,293.1499938964844,283.1499938964844,16563.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192037463188171,1.0,0.0,0.0,1.4058533906936646,1.405858874320984,1.318783375836574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.02587890625,0.0,119.94695281982422,1895.4371337890625,0.0,1040.882080078125,0.3865084052085876,1.0,0.0,3.0,1.0,0.0
12391800,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6515808105469,0.8676978945732117,0.3030733466148376,0.2734084129333496,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.65142822265625,0.927661955356598,0.366687148809433,0.3476987779140472,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.65155029296875,0.8794870376586914,0.3152737617492676,0.2213280946016311,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6515197753906,0.8862757086753845,0.3226231336593628,0.3064903318881988,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517333984375,0.8321834206581116,0.2654300332069397,1.199504256248474,287.6513061523437,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2989501953125,287.6497497558594,1.0,0.5170603394508362,1.0,1.0,0.0,1.0,-2.819570541381836,2.8195641040802,6.39843892713543e-06,2.18080997467041,0.6376898288726807,0.6376898288726807,0.0,104.1171875,147.0,21072.62890625,-0.0,1781.146484375,1.0,283.1499938964844,286.742431640625,293.01495361328125,294.45037841796875,293.1499938964844,293.1499938964844,283.1499938964844,16563.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192037463188171,1.0,0.0,0.0,1.4058533906936646,1.405858874320984,1.318783375836574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.02587890625,0.0,119.94695281982422,1895.4371337890625,0.0,1040.882080078125,0.3865084052085876,1.0,0.0,3.0,1.0,0.0
12391860,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.613525390625,0.8321089148521423,0.3048642575740814,0.2756550014019012,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.61334228515625,0.8849993348121643,0.3689466118812561,0.3504524827003479,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134948730469,0.8416263461112976,0.3159817457199096,0.222322791814804,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.61346435546875,0.8479584455490112,0.3236956000328064,0.3081800043582916,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136779785156,0.796453595161438,0.2654993534088135,1.2030348777770996,287.6132507324219,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2943115234375,287.6116027832031,1.0,0.5298461318016052,1.0,1.0,0.0,1.0,-2.83305025100708,2.8330438137054443,6.459704309236258e-06,2.191208839416504,0.6545115113258362,0.6545115113258362,0.0,120.9738998413086,135.0,21759.626953125,-0.0,1883.4730224609373,1.0,283.1499938964844,286.6920471191406,293.05255126953125,294.529052734375,293.1499938964844,293.1499938964844,283.1499938964844,16438.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298156976699829,1.0,0.0,0.0,1.472361445426941,1.4723671674728394,1.4465128117535644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.84228515625,0.0,132.56898498535156,1895.4371337890625,0.0,1107.065185546875,0.3993673324584961,1.0,0.0,3.0,1.0,0.0
12391920,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.613525390625,0.8321089148521423,0.3048642575740814,0.2756550014019012,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.61334228515625,0.8849993348121643,0.3689466118812561,0.3504524827003479,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134948730469,0.8416263461112976,0.3159817457199096,0.222322791814804,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.61346435546875,0.8479584455490112,0.3236956000328064,0.3081800043582916,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6136779785156,0.796453595161438,0.2654993534088135,1.2030348777770996,287.6132507324219,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2943115234375,287.6116027832031,1.0,0.5298461318016052,1.0,1.0,0.0,1.0,-2.83305025100708,2.8330438137054443,6.459704309236258e-06,2.191208839416504,0.6545115113258362,0.6545115113258362,0.0,120.9738998413086,135.0,21759.626953125,-0.0,1883.4730224609373,1.0,283.1499938964844,286.6920471191406,293.05255126953125,294.529052734375,293.1499938964844,293.1499938964844,283.1499938964844,16438.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298156976699829,1.0,0.0,0.0,1.472361445426941,1.4723671674728394,1.4465128117535644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.84228515625,0.0,132.56898498535156,1895.4371337890625,0.0,1107.065185546875,0.3993673324584961,1.0,0.0,3.0,1.0,0.0
12391980,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.58355712890625,0.8247470259666443,0.3060857653617859,0.276934802532196,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5833435058594,0.8765037059783936,0.3705847561359405,0.3521732985973358,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58349609375,0.8334285616874695,0.3164153397083282,0.2227730304002761,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834655761719,0.8397939801216125,0.3243883848190307,0.3090349733829498,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5837097167969,0.787613570690155,0.2654753923416137,1.2038815021514893,287.5832214355469,286.3127746582031,293.05096435546875,290.02606201171875,293.04949951171875,297.291015625,287.5813293457031,1.0,0.5331200361251831,1.0,1.0,0.0,1.0,-2.8392491340637207,2.839242696762085,6.488120561698452e-06,2.1960561275482178,0.6670330762863159,0.6670330762863159,0.0,125.86165618896484,135.0,22253.39453125,-0.0,1916.980224609375,1.0,283.1499938964844,286.6534423828125,293.0791320800781,294.58551025390625,293.1499938964844,293.1499938964844,283.1499938964844,16349.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374645233154297,1.0,0.0,0.0,1.5225749015808103,1.522580862045288,1.54685892539419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.693359375,0.0,142.7652587890625,1895.4371337890625,0.0,1156.5491943359375,0.4092506766319275,1.0,0.0,3.0,1.0,0.0
