time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392040,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5710754394531,0.8242871761322021,0.3065578639507293,0.277376115322113,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.57086181640625,0.8760213255882263,0.3712273836135864,0.3527939021587372,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.571044921875,0.8326991200447083,0.3165745437145233,0.2229011505842209,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5710144042969,0.8391282558441162,0.3246468901634216,0.3093025684356689,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712585449219,0.78670734167099,0.2654585242271423,1.2039129734039309,287.5707397460937,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2898254394531,287.5688171386719,1.0,0.5336169600486755,1.0,1.0,0.0,1.0,-2.841039657592773,2.8410332202911377,6.496308742498513e-06,2.1974422931671143,0.6719880700111389,0.6719880700111389,0.0,126.42082214355467,123.0,22444.8984375,-0.0,1922.554931640625,1.0,283.1499938964844,286.6377868652344,293.0893249511719,294.6072998046875,293.1499938964844,293.1499938964844,283.1499938964844,16316.6474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6404188871383667,1.0,0.0,0.0,1.5425982475280762,1.5426042079925537,1.5878119086210068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.0439453125,0.0,146.9981689453125,1895.4371337890625,0.0,1176.050048828125,0.4132318794727325,1.0,0.0,3.0,1.0,0.0
12392100,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5481262207031,0.8258292078971863,0.3073996305465698,0.2781105935573578,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.54791259765625,0.8779167532920837,0.3723837733268738,0.3538563251495361,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.548095703125,0.8337830901145935,0.3168475925922394,0.2230812758207321,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5480651855469,0.8403687477111816,0.3250951170921325,0.3097125291824341,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.54833984375,0.78756183385849,0.2654215097427368,1.2036728858947754,287.5477905273437,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2878112792969,287.5458068847656,1.0,0.5335733890533447,1.0,1.0,0.0,1.0,-2.8436214923858643,2.8436150550842285,6.508113074232824e-06,2.199435234069824,0.6809636354446411,0.6809636354446411,0.0,126.02938079833984,123.0,22786.849609375,-0.0,1924.7967529296875,1.0,283.1499938964844,286.6091613769531,293.1073303222656,294.6459350585937,293.1499938964844,293.1499938964844,283.1499938964844,16258.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456448435783386,1.0,0.0,0.0,1.5790640115737915,1.579070210456848,1.6637685007481198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.130859375,0.0,154.95799255371094,1895.4371337890625,0.0,1211.061767578125,0.4205375909805298,1.0,0.0,3.0,1.0,0.0
12392160,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5245361328125,0.8296847939491272,0.3082386255264282,0.2787946462631225,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5243225097656,0.8825360536575317,0.3735496997833252,0.354877233505249,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5245056152344,0.8372139930725098,0.317110002040863,0.2232149690389633,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.52447509765625,0.8440070152282715,0.3255301713943481,0.3100571632385254,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5247497558594,0.790840208530426,0.2653789818286896,1.2031583786010742,287.5242004394531,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2859191894531,287.52215576171875,1.0,0.5326408743858337,1.0,1.0,0.0,1.0,-2.845628261566162,2.8456218242645264,6.51728305456345e-06,2.200978994369507,0.6900966763496399,0.6900966763496399,0.0,124.31317901611328,111.0,23128.634765625,-0.0,1919.68994140625,1.0,283.1499938964844,286.5800170898437,293.12518310546875,294.684326171875,293.1499938964844,293.1499938964844,283.1499938964844,16203.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507942080497742,1.0,0.0,0.0,1.6163699626922607,1.616376280784607,1.743311202062614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.28076171875,0.0,163.4423065185547,1895.4371337890625,0.0,1246.1937255859375,0.4280799925327301,1.0,0.0,3.0,1.0,0.0
12392220,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4761047363281,0.8429717421531677,0.3099011480808258,0.2800523936748504,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.47589111328125,0.898325502872467,0.3759034276008606,0.356837123632431,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47607421875,0.8497964143753052,0.3176109194755554,0.2233870327472686,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4760437011719,0.8571768999099731,0.3263697028160095,0.3106108903884887,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.476318359375,0.8031176328659058,0.2652831077575683,1.2015782594680786,287.47576904296875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2825012207031,287.4736328125,1.0,0.528960645198822,1.0,1.0,0.0,1.0,-2.8484699726104736,2.848463535308838,6.530247901537223e-06,2.203150749206543,0.7088125944137573,0.7088125944137573,0.0,118.18959045410156,99.0,23827.712890625,-0.0,1894.5052490234373,1.0,283.1499938964844,286.5227355957031,293.16082763671875,294.7611083984375,293.1499938964844,293.1499938964844,283.1499938964844,16098.2158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608676314353943,1.0,0.0,0.0,1.6931936740875244,1.6932003498077393,1.912963512040733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.517578125,0.0,182.0344696044922,1895.4371337890625,0.0,1316.681396484375,0.4438092410564422,1.0,0.0,3.0,1.0,0.0
12392280,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4761047363281,0.8429717421531677,0.3099011480808258,0.2800523936748504,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.47589111328125,0.898325502872467,0.3759034276008606,0.356837123632431,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47607421875,0.8497964143753052,0.3176109194755554,0.2233870327472686,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4760437011719,0.8571768999099731,0.3263697028160095,0.3106108903884887,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.476318359375,0.8031176328659058,0.2652831077575683,1.2015782594680786,287.47576904296875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2825012207031,287.4736328125,1.0,0.528960645198822,1.0,1.0,0.0,1.0,-2.8484699726104736,2.848463535308838,6.530247901537223e-06,2.203150749206543,0.7088125944137573,0.7088125944137573,0.0,118.18959045410156,99.0,23827.712890625,-0.0,1894.5052490234373,1.0,283.1499938964844,286.5227355957031,293.16082763671875,294.7611083984375,293.1499938964844,293.1499938964844,283.1499938964844,16098.2158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608676314353943,1.0,0.0,0.0,1.6931936740875244,1.6932003498077393,1.912963512040733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.517578125,0.0,182.0344696044922,1895.4371337890625,0.0,1316.681396484375,0.4438092410564422,1.0,0.0,3.0,1.0,0.0
12392340,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.42529296875,0.8639099597930908,0.3115261197090149,0.2811936438083648,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.425048828125,0.9240601658821106,0.3782749772071838,0.3587250411510467,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4252624511719,0.8701469302177429,0.3180782496929168,0.2234681248664856,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4252319335937,0.8783062100410461,0.3271680474281311,0.3110338449478149,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.425537109375,0.8215844035148621,0.2651712298393249,1.19949209690094,287.4249267578125,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2793273925781,287.4227294921875,1.0,0.5236396789550781,1.0,1.0,0.0,1.0,-2.850210189819336,2.8502037525177,6.538155048474437e-06,2.204463243484497,0.7281105518341064,0.7281105518341064,0.0,109.67951965332033,87.0,24554.654296875,-0.0,1855.9210205078125,1.0,283.1499938964844,286.46990966796875,293.19775390625,294.84100341796875,293.1499938964844,293.1499938964844,283.1499938964844,16005.0478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670880913734436,1.0,0.0,0.0,1.7726651430130005,1.772672176361084,2.0967509328784217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.35791015625,0.0,202.92958068847656,1895.4371337890625,0.0,1388.96826171875,0.4603339433670044,1.0,0.0,3.0,1.0,0.0
12392400,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.42529296875,0.8639099597930908,0.3115261197090149,0.2811936438083648,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.425048828125,0.9240601658821106,0.3782749772071838,0.3587250411510467,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4252624511719,0.8701469302177429,0.3180782496929168,0.2234681248664856,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4252319335937,0.8783062100410461,0.3271680474281311,0.3110338449478149,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.425537109375,0.8215844035148621,0.2651712298393249,1.19949209690094,287.4249267578125,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2793273925781,287.4227294921875,1.0,0.5236396789550781,1.0,1.0,0.0,1.0,-2.850210189819336,2.8502037525177,6.538155048474437e-06,2.204463243484497,0.7281105518341064,0.7281105518341064,0.0,109.67951965332033,87.0,24554.654296875,-0.0,1855.9210205078125,1.0,283.1499938964844,286.46990966796875,293.19775390625,294.84100341796875,293.1499938964844,293.1499938964844,283.1499938964844,16005.0478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670880913734436,1.0,0.0,0.0,1.7726651430130005,1.772672176361084,2.0967509328784217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.35791015625,0.0,202.92958068847656,1895.4371337890625,0.0,1388.96826171875,0.4603339433670044,1.0,0.0,3.0,1.0,0.0
12392460,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.37420654296875,0.8942214846611023,0.3130995333194732,0.2822402715682983,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739624023437,0.96056866645813,0.3806548118591308,0.3605689108371734,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3741760253906,0.8997384905815125,0.3185098171234131,0.223484992980957,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3741455078125,0.9088355302810668,0.3279239535331726,0.3113634288311004,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744506835937,0.8466504216194153,0.2650400400161743,1.19706928730011,287.3738708496094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2762756347656,287.3716735839844,1.0,0.5173270106315613,1.0,1.0,0.0,1.0,-2.851189374923706,2.851182699203491,6.5425651882833336e-06,2.205183267593384,0.7480100393295288,0.7480100393295288,0.0,99.79490661621094,75.0,25275.263671875,-0.0,1809.41162109375,1.0,283.1499938964844,286.41650390625,293.2347412109375,294.92120361328125,293.1499938964844,293.1499938964844,283.1499938964844,15925.2958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680877149105072,1.0,0.0,0.0,1.85431718826294,1.854324579238892,2.2943595467950217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.25830078125,0.0,226.24620056152344,1895.4371337890625,0.0,1463.2310791015625,0.477545827627182,1.0,0.0,3.0,1.0,0.0
12392520,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.37420654296875,0.8942214846611023,0.3130995333194732,0.2822402715682983,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3739624023437,0.96056866645813,0.3806548118591308,0.3605689108371734,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3741760253906,0.8997384905815125,0.3185098171234131,0.223484992980957,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3741455078125,0.9088355302810668,0.3279239535331726,0.3113634288311004,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3744506835937,0.8466504216194153,0.2650400400161743,1.19706928730011,287.3738708496094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2762756347656,287.3716735839844,1.0,0.5173270106315613,1.0,1.0,0.0,1.0,-2.851189374923706,2.851182699203491,6.5425651882833336e-06,2.205183267593384,0.7480100393295288,0.7480100393295288,0.0,99.79490661621094,75.0,25275.263671875,-0.0,1809.41162109375,1.0,283.1499938964844,286.41650390625,293.2347412109375,294.92120361328125,293.1499938964844,293.1499938964844,283.1499938964844,15925.2958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680877149105072,1.0,0.0,0.0,1.85431718826294,1.854324579238892,2.2943595467950217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.25830078125,0.0,226.24620056152344,1895.4371337890625,0.0,1463.2310791015625,0.477545827627182,1.0,0.0,3.0,1.0,0.0
12392580,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3231506347656,0.9390857815742492,0.3146115839481354,0.283219963312149,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3229064941406,0.9987970590591432,0.3831039071083069,0.3623217940330505,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3231201171875,0.944226324558258,0.3189032077789306,0.2234645336866378,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3230895996094,0.9545969367027284,0.3286351263523102,0.3116362988948822,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3233947753906,0.8827961087226868,0.2648849189281463,1.1944714784622192,287.3227844238281,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2734680175781,287.3204650878906,1.0,0.5103038549423218,1.0,1.0,0.0,1.0,-2.8496415615081787,2.849635124206543,6.535601642099209e-06,2.204048156738281,0.7685125470161438,0.7685125470161438,0.0,89.371826171875,78.0,25977.9453125,-0.0,1757.5775146484375,1.0,283.1499938964844,286.3630065917969,293.2709350585937,295.00006103515625,293.1499938964844,293.1499938964844,283.1499938964844,15861.0400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906611919403076,1.0,0.0,0.0,1.937588095664978,1.9375958442687988,2.5050493945855123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.65185546875,0.0,252.0515899658203,1895.4371337890625,0.0,1537.8466796875,0.4953120052814483,1.0,0.0,3.0,1.0,0.0
12392640,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3231506347656,0.9390857815742492,0.3146115839481354,0.283219963312149,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3229064941406,0.9987970590591432,0.3831039071083069,0.3623217940330505,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3231201171875,0.944226324558258,0.3189032077789306,0.2234645336866378,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3230895996094,0.9545969367027284,0.3286351263523102,0.3116362988948822,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3233947753906,0.8827961087226868,0.2648849189281463,1.1944714784622192,287.3227844238281,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2734680175781,287.3204650878906,1.0,0.5103038549423218,1.0,1.0,0.0,1.0,-2.8496415615081787,2.849635124206543,6.535601642099209e-06,2.204048156738281,0.7685125470161438,0.7685125470161438,0.0,89.371826171875,78.0,25977.9453125,-0.0,1757.5775146484375,1.0,283.1499938964844,286.3630065917969,293.2709350585937,295.00006103515625,293.1499938964844,293.1499938964844,283.1499938964844,15861.0400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906611919403076,1.0,0.0,0.0,1.937588095664978,1.9375958442687988,2.5050493945855123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.65185546875,0.0,252.0515899658203,1895.4371337890625,0.0,1537.8466796875,0.4953120052814483,1.0,0.0,3.0,1.0,0.0
12392700,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947998046875,0.9491860270500184,0.3153150379657745,0.2838029563426971,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2945251464844,0.9990000128746032,0.3846826553344726,0.3547300100326538,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.9535750150680542,0.3190605640411377,0.223534420132637,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947082519531,0.963707447052002,0.3289503455162048,0.3118795156478882,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2950744628906,0.8905847072601318,0.2647759318351745,1.1937140226364136,287.2943725585937,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.2732238769531,287.2916564941406,1.0,0.508176863193512,1.0,1.0,0.0,1.0,-2.842712640762329,2.8427059650421143,6.503973509097705e-06,2.1987414360046387,0.7789357304573059,0.7789357304573059,0.0,87.295166015625,78.0,26299.318359375,-0.0,1735.5628662109375,1.0,283.1499938964844,286.3343505859375,293.2885131835937,295.0381164550781,293.1499938964844,293.1499938964844,283.1499938964844,15837.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953973174095154,1.0,0.0,0.0,1.97957181930542,1.97957980632782,2.614784477827925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.04541015625,0.0,265.8772277832031,1895.4371337890625,0.0,1574.620361328125,0.5043450593948364,1.0,0.0,3.0,1.0,0.0
12392760,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2652282714844,0.9551491141319276,0.3159764111042022,0.2843748331069946,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2650146484375,0.9990000128746032,0.3867557048797607,0.3493930995464325,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.26519775390625,0.958855926990509,0.3191888630390167,0.2236040383577346,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2651672363281,0.9688591361045836,0.3292375206947326,0.3121228516101837,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655029296875,0.8950466513633728,0.2646493315696716,1.192995548248291,287.26483154296875,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2751770019531,287.2623291015625,1.0,0.5065709948539734,1.0,1.0,0.0,1.0,-2.8364932537078857,2.83648681640625,6.475353984569665e-06,2.193844079971313,0.7894685864448547,0.7894685864448547,0.0,86.05155944824219,98.0,26615.947265625,-0.0,1720.009521484375,1.0,283.1499938964844,286.3050537109375,293.3054504394531,295.074462890625,293.1499938964844,293.1499938964844,283.1499938964844,15820.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999313831329346,1.0,0.0,0.0,2.021626234054565,2.021634340286255,2.727062451413076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.56787109375,0.0,280.2960510253906,1895.4371337890625,0.0,1610.21142578125,0.513442873954773,1.0,0.0,3.0,1.0,0.0
12392820,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248229980469,0.945205569267273,0.3172962963581085,0.2856339812278747,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247009277344,0.9990000128746032,0.3902445435523987,0.3610629439353943,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248229980469,0.9478969573974608,0.3194697797298431,0.2238548845052719,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22479248046875,0.9587555527687072,0.3298337757587433,0.3127603530883789,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2249755859375,0.8848685026168823,0.2644381821155548,1.192393183708191,287.2246398925781,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2768249511719,287.2236022949219,1.0,0.511272668838501,1.0,1.0,0.0,1.0,-2.852334976196289,2.8523285388946533,6.546734311996261e-06,2.205578565597534,0.811251699924469,0.811251699924469,0.0,88.8415298461914,118.0,27353.6015625,-0.0,1757.9481201171875,1.0,283.1499938964844,286.25946044921875,293.3398132324219,295.149169921875,293.1499938964844,293.1499938964844,283.1499938964844,15791.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085546255111694,1.0,0.0,0.0,2.1059906482696533,2.10599946975708,2.959417884085269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.9267578125,0.0,310.9295349121094,1895.4371337890625,0.0,1678.90771484375,0.5318067669868469,1.0,0.0,3.0,1.0,0.0
12392880,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248229980469,0.945205569267273,0.3172962963581085,0.2856339812278747,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2247009277344,0.9990000128746032,0.3902445435523987,0.3610629439353943,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248229980469,0.9478969573974608,0.3194697797298431,0.2238548845052719,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.22479248046875,0.9587555527687072,0.3298337757587433,0.3127603530883789,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2249755859375,0.8848685026168823,0.2644381821155548,1.192393183708191,287.2246398925781,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2768249511719,287.2236022949219,1.0,0.511272668838501,1.0,1.0,0.0,1.0,-2.852334976196289,2.8523285388946533,6.546734311996261e-06,2.205578565597534,0.811251699924469,0.811251699924469,0.0,88.8415298461914,118.0,27353.6015625,-0.0,1757.9481201171875,1.0,283.1499938964844,286.25946044921875,293.3398132324219,295.149169921875,293.1499938964844,293.1499938964844,283.1499938964844,15791.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085546255111694,1.0,0.0,0.0,2.1059906482696533,2.10599946975708,2.959417884085269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.9267578125,0.0,310.9295349121094,1895.4371337890625,0.0,1678.90771484375,0.5318067669868469,1.0,0.0,3.0,1.0,0.0
12392940,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944580078125,0.9017317295074464,0.3185448944568634,0.28717240691185,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1942443847656,0.9720146059989928,0.3914931416511535,0.3709681034088135,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944580078125,0.9031042456626892,0.3197173774242401,0.2243467718362808,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944274902344,0.9137756824493408,0.3303893208503723,0.3137171268463135,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947021484375,0.8476913571357727,0.2641671001911163,1.1932737827301023,287.19415283203125,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2670593261719,287.1923828125,1.0,0.5206328630447388,1.0,1.0,0.0,1.0,-2.8673882484436035,2.8673815727233887,6.61626972942031e-06,2.217331886291504,0.8340482711791992,0.8340482711791992,0.0,99.75315856933594,138.0,28085.521484375,-0.0,1835.697265625,1.0,283.1499938964844,286.2203369140625,293.3782653808594,295.23211669921875,293.1499938964844,293.1499938964844,283.1499938964844,15772.3115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717476487159729,1.0,0.0,0.0,2.190624952316284,2.19063401222229,3.202059701834515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.6181640625,0.0,344.0421447753906,1895.4371337890625,0.0,1751.3087158203125,0.5503649115562439,1.0,0.0,3.0,1.0,0.0
12393000,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944580078125,0.9017317295074464,0.3185448944568634,0.28717240691185,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1942443847656,0.9720146059989928,0.3914931416511535,0.3709681034088135,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944580078125,0.9031042456626892,0.3197173774242401,0.2243467718362808,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1944274902344,0.9137756824493408,0.3303893208503723,0.3137171268463135,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1947021484375,0.8476913571357727,0.2641671001911163,1.1932737827301023,287.19415283203125,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.2670593261719,287.1923828125,1.0,0.5206328630447388,1.0,1.0,0.0,1.0,-2.8673882484436035,2.8673815727233887,6.61626972942031e-06,2.217331886291504,0.8340482711791992,0.8340482711791992,0.0,99.75315856933594,138.0,28085.521484375,-0.0,1835.697265625,1.0,283.1499938964844,286.2203369140625,293.3782653808594,295.23211669921875,293.1499938964844,293.1499938964844,283.1499938964844,15772.3115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717476487159729,1.0,0.0,0.0,2.190624952316284,2.19063401222229,3.202059701834515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.6181640625,0.0,344.0421447753906,1895.4371337890625,0.0,1751.3087158203125,0.5503649115562439,1.0,0.0,3.0,1.0,0.0
12393060,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592102050781,0.8600623607635498,0.3196002840995788,0.2887216210365295,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.923776626586914,0.393159419298172,0.373038113117218,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591796875,0.8604784607887268,0.3198391497135162,0.2248910069465637,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8700231313705444,0.3308200240135193,0.3147445917129516,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593933105469,0.8100965023040771,0.2637620270252228,1.1944169998168943,287.1589660644531,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2593078613281,287.15753173828125,1.0,0.5318965315818787,1.0,1.0,0.0,1.0,-2.8765251636505127,2.876518487930298,6.658729034825228e-06,2.2244985103607178,0.8576211333274841,0.8576211333274841,0.0,115.29804229736328,158.0,28770.6953125,-0.0,1925.4825439453125,1.0,283.1499938964844,286.1787109375,293.4144897460937,295.3102111816406,293.1499938964844,293.1499938964844,283.1499938964844,15779.8095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263098955154419,1.0,0.0,0.0,2.274362087249756,2.274371862411499,3.4515377933530544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.69970703125,0.0,379.3287353515625,1895.4371337890625,0.0,1824.24658203125,0.5688901543617249,1.0,0.0,3.0,1.0,0.0
12393120,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1592102050781,0.8600623607635498,0.3196002840995788,0.2887216210365295,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.923776626586914,0.393159419298172,0.373038113117218,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591796875,0.8604784607887268,0.3198391497135162,0.2248910069465637,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1591491699219,0.8700231313705444,0.3308200240135193,0.3147445917129516,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593933105469,0.8100965023040771,0.2637620270252228,1.1944169998168943,287.1589660644531,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2593078613281,287.15753173828125,1.0,0.5318965315818787,1.0,1.0,0.0,1.0,-2.8765251636505127,2.876518487930298,6.658729034825228e-06,2.2244985103607178,0.8576211333274841,0.8576211333274841,0.0,115.29804229736328,158.0,28770.6953125,-0.0,1925.4825439453125,1.0,283.1499938964844,286.1787109375,293.4144897460937,295.3102111816406,293.1499938964844,293.1499938964844,283.1499938964844,15779.8095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263098955154419,1.0,0.0,0.0,2.274362087249756,2.274371862411499,3.4515377933530544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.69970703125,0.0,379.3287353515625,1895.4371337890625,0.0,1824.24658203125,0.5688901543617249,1.0,0.0,3.0,1.0,0.0
12393180,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1328125,0.8333156704902649,0.3203340768814087,0.2899195253849029,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1326599121094,0.8916630148887634,0.3947133421897888,0.3749984502792358,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1328125,0.8331222534179688,0.3198687732219696,0.2253250479698181,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1327819824219,0.8420059680938721,0.3310945630073547,0.3155634701251983,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.13299560546875,0.7823197841644287,0.2633703351020813,1.1953214406967163,287.1325988769531,285.3459167480469,293.8307189941406,290.3999938964844,293.8292236328125,297.2542724609375,287.1312866210937,1.0,0.5416780710220337,1.0,1.0,0.0,1.0,-2.882913827896118,2.882907152175904,6.688279427180532e-06,2.229412317276001,0.8771145343780518,0.8771145343780518,0.0,129.34400939941406,158.0,29298.525390625,-0.0,2004.8997802734373,1.0,283.1499938964844,286.1470947265625,293.44207763671875,295.369873046875,293.1499938964844,293.1499938964844,283.1499938964844,15802.5068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329952120780945,1.0,0.0,0.0,2.3402040004730225,2.340214252471924,3.654271836239786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.05615234375,0.0,408.8985595703125,1895.4371337890625,0.0,1880.2325439453125,0.5835533142089844,1.0,0.0,3.0,1.0,0.0
12393240,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1265563964844,0.827488124370575,0.3205059766769409,0.290213018655777,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1264343261719,0.884901225566864,0.3951136171817779,0.3755097687244415,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1265869140625,0.8271592855453491,0.3198697865009308,0.2254325300455093,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1265563964844,0.835953950881958,0.3311562836170196,0.3157663643360138,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1267395019531,0.7761111855506897,0.2632660269737243,1.1955410242080688,287.1263732910156,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.25311279296875,287.1250915527344,1.0,0.5441846251487732,1.0,1.0,0.0,1.0,-2.884518384933472,2.884511709213257,6.6957127273781225e-06,2.230646848678589,0.8820733428001404,0.8820733428001404,0.0,132.98818969726562,146.0,29428.146484375,-0.0,2025.47314453125,1.0,283.1499938964844,286.1394958496094,293.4488830566406,295.3845520019531,293.1499938964844,293.1499938964844,283.1499938964844,15810.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346118688583374,1.0,0.0,0.0,2.3564493656158447,2.356459379196167,3.705182223256998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.28125,0.0,416.4500427246094,1895.4371337890625,0.0,1893.86865234375,0.5871836543083191,1.0,0.0,3.0,1.0,0.0
12393300,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107788085937,0.8213803768157959,0.3209213614463806,0.2907469272613525,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1106262207031,0.8780832290649414,0.3961310982704162,0.3766164779663086,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107788085937,0.8207157254219055,0.3198649883270263,0.2255518734455108,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107482910156,0.8295514583587646,0.3313010632991791,0.3160701692104339,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1109619140625,0.7693330645561218,0.2629967629909515,1.1951289176940918,287.1105651855469,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2503356933594,287.10919189453125,1.0,0.5464658141136169,1.0,1.0,0.0,1.0,-2.88650894165039,2.886502265930176,6.70506824462791e-06,2.2322356700897217,0.8946168422698975,0.8946168422698975,0.0,137.1593017578125,146.0,29738.548828125,-0.0,2049.30224609375,1.0,283.1499938964844,286.12042236328125,293.4657897949219,295.420654296875,293.1499938964844,293.1499938964844,283.1499938964844,15836.4287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385492324829102,1.0,0.0,0.0,2.3966264724731445,2.396636962890625,3.832605273146328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.76904296875,0.0,435.5710754394531,1895.4371337890625,0.0,1927.2327880859373,0.5961824655532837,1.0,0.0,3.0,1.0,0.0
12393360,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8196350336074829,0.3213343620300293,0.2911677956581116,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.8764380812644958,0.3971746861934662,0.3776388466358185,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8186399936676025,0.3198670148849487,0.2255902886390686,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.8275861144065857,0.3314481377601623,0.3162607550621032,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0948181152344,0.7670108675956726,0.2627325356006622,1.194188952445984,287.09442138671875,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2478942871094,287.09307861328125,1.0,0.5472756624221802,1.0,1.0,0.0,1.0,-2.887390851974488,2.8873839378356934,6.709163699269993e-06,2.232916831970215,0.907379388809204,0.907379388809204,0.0,138.5532684326172,134.0,30035.51953125,-0.0,2057.634521484375,1.0,283.1499938964844,286.10137939453125,293.482421875,295.4556579589844,293.1499938964844,293.1499938964844,283.1499938964844,15868.21875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423049807548523,1.0,0.0,0.0,2.436053514480591,2.4360642433166504,3.959742969072977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.3798828125,0.0,454.9588928222656,1895.4371337890625,0.0,1959.257080078125,0.6080394387245178,1.0,0.0,3.0,1.0,0.0
12393420,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0431213378906,0.8232144713401794,0.322080910205841,0.2917877435684204,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0429077148437,0.8814510107040405,0.3992517590522766,0.3795191943645477,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0431213378906,0.8215993642807007,0.3198372721672058,0.2255216836929321,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0430908203125,0.8307735919952393,0.3317031562328338,0.3164375722408294,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0433654785156,0.7694522738456726,0.2621861100196838,1.1914130449295044,287.0428161621094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2430419921875,287.0409545898437,1.0,0.5457953810691833,1.0,1.0,0.0,1.0,-2.8871920108795166,2.8871853351593018,6.708216915285448e-06,2.232752799987793,0.933129072189331,0.933129072189331,0.0,136.60165405273438,122.0,30766.4609375,-0.0,2047.69189453125,1.0,283.1499938964844,286.04449462890625,293.51934814453125,295.5355834960937,293.1499938964844,293.1499938964844,283.1499938964844,16384.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500730752944946,1.0,0.0,0.0,2.545260667800904,2.5452721118927,4.3227277046753443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.8671875,0.0,514.0325927734375,1895.4371337890625,0.0,2026.0833740234373,0.6337144374847412,1.0,0.0,3.0,1.0,0.0
12393480,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0431213378906,0.8232144713401794,0.322080910205841,0.2917877435684204,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0429077148437,0.8814510107040405,0.3992517590522766,0.3795191943645477,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0431213378906,0.8215993642807007,0.3198372721672058,0.2255216836929321,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0430908203125,0.8307735919952393,0.3317031562328338,0.3164375722408294,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0433654785156,0.7694522738456726,0.2621861100196838,1.1914130449295044,287.0428161621094,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2430419921875,287.0409545898437,1.0,0.5457953810691833,1.0,1.0,0.0,1.0,-2.8871920108795166,2.8871853351593018,6.708216915285448e-06,2.232752799987793,0.933129072189331,0.933129072189331,0.0,136.60165405273438,122.0,30766.4609375,-0.0,2047.69189453125,1.0,283.1499938964844,286.04449462890625,293.51934814453125,295.5355834960937,293.1499938964844,293.1499938964844,283.1499938964844,16384.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500730752944946,1.0,0.0,0.0,2.545260667800904,2.5452721118927,4.3227277046753443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.8671875,0.0,514.0325927734375,1895.4371337890625,0.0,2026.0833740234373,0.6337144374847412,1.0,0.0,3.0,1.0,0.0
12393540,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98388671875,0.8334418535232544,0.3227086067199707,0.2921504378318786,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.8944932818412781,0.4012825787067413,0.3812026977539062,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839172363281,0.8312293887138367,0.3197503685951233,0.2252961248159408,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838562011719,0.8407978415489197,0.3318948745727539,0.3163959085941314,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98419189453125,0.7787140011787415,0.2616060972213745,1.1877332925796509,286.98358154296875,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2380065917969,286.98150634765625,1.0,0.5415310859680176,1.0,1.0,0.0,1.0,-2.884909152984619,2.884902238845825,6.697560820612125e-06,2.230964422225952,0.9593208432197572,0.9593208432197572,0.0,130.4938507080078,110.0,31517.474609375,-0.0,2013.8411865234373,1.0,283.1499938964844,285.9804382324219,293.55718994140625,295.61865234375,293.1499938964844,293.1499938964844,283.1499938964844,17128.8515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758219301700592,1.0,0.0,0.0,2.666677474975586,2.666689872741699,4.744979094084556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.9560546875,0.0,586.4822998046875,1895.4371337890625,0.0,2096.97216796875,0.6624486446380615,1.0,0.0,3.0,1.0,0.0
12393600,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.98388671875,0.8334418535232544,0.3227086067199707,0.2921504378318786,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.8944932818412781,0.4012825787067413,0.3812026977539062,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839172363281,0.8312293887138367,0.3197503685951233,0.2252961248159408,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838562011719,0.8407978415489197,0.3318948745727539,0.3163959085941314,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.98419189453125,0.7787140011787415,0.2616060972213745,1.1877332925796509,286.98358154296875,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2380065917969,286.98150634765625,1.0,0.5415310859680176,1.0,1.0,0.0,1.0,-2.884909152984619,2.884902238845825,6.697560820612125e-06,2.230964422225952,0.9593208432197572,0.9593208432197572,0.0,130.4938507080078,110.0,31517.474609375,-0.0,2013.8411865234373,1.0,283.1499938964844,285.9804382324219,293.55718994140625,295.61865234375,293.1499938964844,293.1499938964844,283.1499938964844,17128.8515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758219301700592,1.0,0.0,0.0,2.666677474975586,2.666689872741699,4.744979094084556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.9560546875,0.0,586.4822998046875,1895.4371337890625,0.0,2096.97216796875,0.6624486446380615,1.0,0.0,3.0,1.0,0.0
12393660,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9225158691406,0.8492411375045776,0.3232300579547882,0.2923268973827362,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222412109375,0.914704442024231,0.40326589345932,0.3827479779720306,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9225158691406,0.8463599681854248,0.3196158111095428,0.2249670028686523,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9224853515625,0.856664776802063,0.332031637430191,0.3162075579166412,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228210449219,0.7935717701911926,0.2609967887401581,1.1834771633148191,286.92218017578125,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2328186035156,286.9200744628906,1.0,0.5356078147888184,1.0,1.0,0.0,1.0,-2.881242036819458,2.881235361099243,6.680472779407864e-06,2.2280964851379395,0.9858087301254272,0.9858087301254272,0.0,122.000732421875,98.0,32257.587890625,-0.0,1966.05419921875,1.0,283.1499938964844,285.91424560546875,293.5935363769531,295.7002258300781,293.1499938964844,293.1499938964844,283.1499938964844,18034.623046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664719820022583,1.0,0.0,0.0,2.7945330142974854,2.794546365737915,5.210888502915623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.32958984375,0.0,670.5036010742188,1895.4371337890625,0.0,2169.573974609375,0.6928244233131409,1.0,0.0,3.0,1.0,0.0
12393720,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9225158691406,0.8492411375045776,0.3232300579547882,0.2923268973827362,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222412109375,0.914704442024231,0.40326589345932,0.3827479779720306,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9225158691406,0.8463599681854248,0.3196158111095428,0.2249670028686523,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9224853515625,0.856664776802063,0.332031637430191,0.3162075579166412,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228210449219,0.7935717701911926,0.2609967887401581,1.1834771633148191,286.92218017578125,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.2328186035156,286.9200744628906,1.0,0.5356078147888184,1.0,1.0,0.0,1.0,-2.881242036819458,2.881235361099243,6.680472779407864e-06,2.2280964851379395,0.9858087301254272,0.9858087301254272,0.0,122.000732421875,98.0,32257.587890625,-0.0,1966.05419921875,1.0,283.1499938964844,285.91424560546875,293.5935363769531,295.7002258300781,293.1499938964844,293.1499938964844,283.1499938964844,18034.623046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664719820022583,1.0,0.0,0.0,2.7945330142974854,2.794546365737915,5.210888502915623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.32958984375,0.0,670.5036010742188,1895.4371337890625,0.0,2169.573974609375,0.6928244233131409,1.0,0.0,3.0,1.0,0.0
12393780,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86358642578125,0.8714720010757446,0.3236677944660187,0.2923718690872192,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8633728027344,0.9441533088684082,0.4052180647850036,0.3842055797576904,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86358642578125,0.8678245544433594,0.3194538354873657,0.2245752066373825,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8635559082031,0.8791096806526184,0.3321319818496704,0.3159263730049133,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.86383056640625,0.8137646317481995,0.2603719234466553,1.1788794994354248,286.8633117675781,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.22772216796875,286.8615417480469,1.0,0.5286750793457031,1.0,1.0,0.0,1.0,-2.876713514328003,2.876706838607788,6.659402970399242e-06,2.224555730819702,1.0,1.0,0.0,112.12713623046876,86.0,32949.76953125,-0.0,1910.2232666015625,1.0,283.1499938964844,285.8506164550781,293.6277160644531,295.7773742675781,293.1499938964844,293.1499938964844,283.1499938964844,19227.96875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744429111480713,1.0,0.0,0.0,2.920718193054199,2.9207327365875244,5.69210158118949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.08837890625,0.0,762.6687622070312,1895.4371337890625,0.0,2240.392822265625,0.7230287790298462,1.0,0.0,3.0,1.0,0.0
12393840,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86358642578125,0.8714720010757446,0.3236677944660187,0.2923718690872192,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8633728027344,0.9441533088684082,0.4052180647850036,0.3842055797576904,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86358642578125,0.8678245544433594,0.3194538354873657,0.2245752066373825,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8635559082031,0.8791096806526184,0.3321319818496704,0.3159263730049133,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.86383056640625,0.8137646317481995,0.2603719234466553,1.1788794994354248,286.8633117675781,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.22772216796875,286.8615417480469,1.0,0.5286750793457031,1.0,1.0,0.0,1.0,-2.876713514328003,2.876706838607788,6.659402970399242e-06,2.224555730819702,1.0,1.0,0.0,112.12713623046876,86.0,32949.76953125,-0.0,1910.2232666015625,1.0,283.1499938964844,285.8506164550781,293.6277160644531,295.7773742675781,293.1499938964844,293.1499938964844,283.1499938964844,19227.96875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744429111480713,1.0,0.0,0.0,2.920718193054199,2.9207327365875244,5.69210158118949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.08837890625,0.0,762.6687622070312,1895.4371337890625,0.0,2240.392822265625,0.7230287790298462,1.0,0.0,3.0,1.0,0.0
