time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393900,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8357238769531,0.8856198787689209,0.3238725960254669,0.2923658788204193,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83551025390625,0.9612076878547668,0.4061975181102752,0.3849210441112518,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83575439453125,0.8815792798995972,0.3193776905536651,0.2243704199790954,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.835693359375,0.8933392763137817,0.3321824967861175,0.3157696723937988,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83599853515625,0.8254841566085815,0.2600651085376739,1.176530122756958,286.83544921875,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.2253723144531,286.8336181640625,1.0,0.5249595046043396,1.0,1.0,0.0,1.0,-2.874307870864868,2.8743011951446533,6.648220733040944e-06,2.222673416137696,1.0,1.0,0.0,106.85485076904295,86.0,33291.7890625,-0.0,1880.5023193359373,1.0,283.1499938964844,285.8199768066406,293.64385986328125,295.8140563964844,293.1499938964844,293.1499938964844,283.1499938964844,20085.953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77815842628479,1.0,0.0,0.0,2.985177516937256,2.9851927757263184,5.946119472355349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.7314453125,0.0,814.2864990234375,1895.4371337890625,0.0,2273.62158203125,0.7360001802444458,1.0,0.0,3.0,1.0,0.0
12393960,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169860839844,0.902204930782318,0.3240803778171539,0.2923478782176971,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168334960937,0.9788113236427308,0.4071905314922333,0.3856349885463714,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8170166015625,0.8977988958358765,0.3193158209323883,0.2241653352975845,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169860839844,0.9102515578269958,0.332243412733078,0.3156096637248993,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.81719970703125,0.839004397392273,0.2597706317901611,1.1741796731948853,286.8168029785156,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2232360839844,286.8154602050781,1.0,0.5211251974105835,1.0,1.0,0.0,1.0,-2.871880292892456,2.871873617172241,6.636940725002205e-06,2.220771789550781,1.0,1.0,0.0,101.42347717285156,74.0,33542.6640625,-0.0,1850.0164794921875,1.0,283.1499938964844,285.7989196777344,293.65869140625,295.8453674316406,293.1499938964844,293.1499938964844,283.1499938964844,20697.23046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815464735031128,1.0,0.0,0.0,3.030261516571045,3.0302772521972656,6.127079359430354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.27880859375,0.0,851.7401123046875,1895.4371337890625,0.0,2304.036376953125,0.7497903108596802,1.0,0.0,3.0,1.0,0.0
12394020,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77410888671875,0.9347575902938844,0.3244449198246002,0.2924126386642456,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9990000128746032,0.4096223711967468,0.3805383443832397,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7741394042969,0.9290211200714112,0.3191796243190765,0.2238581031560897,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740783691406,0.943413257598877,0.3323454856872558,0.3154195845127105,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745056152344,0.8638019561767578,0.2591704726219177,1.170121192932129,286.7737121582031,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.22027587890625,286.7701721191406,1.0,0.5124104619026184,1.0,1.0,0.0,1.0,-2.8500030040740967,2.849996566772461,6.536261480505345e-06,2.203878164291382,1.0,1.0,0.0,92.6198272705078,62.0,33969.36328125,-0.0,1779.1134033203125,1.0,283.1499938964844,285.7500915527344,293.6882629394531,295.9064636230469,293.1499938964844,293.1499938964844,283.1499938964844,22070.291015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875624299049377,1.0,0.0,0.0,3.129161834716797,3.129178762435913,6.533551868415088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.59326171875,0.0,937.8880615234376,1895.4371337890625,0.0,2358.297119140625,0.7739772796630859,1.0,0.0,3.0,1.0,0.0
12394080,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77410888671875,0.9347575902938844,0.3244449198246002,0.2924126386642456,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738647460937,0.9990000128746032,0.4096223711967468,0.3805383443832397,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7741394042969,0.9290211200714112,0.3191796243190765,0.2238581031560897,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740783691406,0.943413257598877,0.3323454856872558,0.3154195845127105,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7745056152344,0.8638019561767578,0.2591704726219177,1.170121192932129,286.7737121582031,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.22027587890625,286.7701721191406,1.0,0.5124104619026184,1.0,1.0,0.0,1.0,-2.8500030040740967,2.849996566772461,6.536261480505345e-06,2.203878164291382,1.0,1.0,0.0,92.6198272705078,62.0,33969.36328125,-0.0,1779.1134033203125,1.0,283.1499938964844,285.7500915527344,293.6882629394531,295.9064636230469,293.1499938964844,293.1499938964844,283.1499938964844,22070.291015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875624299049377,1.0,0.0,0.0,3.129161834716797,3.129178762435913,6.533551868415088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.59326171875,0.0,937.8880615234376,1895.4371337890625,0.0,2358.297119140625,0.7739772796630859,1.0,0.0,3.0,1.0,0.0
12394140,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152404785156,0.9680978655815125,0.3246518075466156,0.2923723459243774,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.715087890625,0.9990000128746032,0.4156635999679565,0.3454702496528625,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152709960937,0.9624891877174376,0.3189505636692047,0.2235121428966522,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152099609375,0.9753957986831664,0.3323663473129272,0.3151827752590179,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.715576171875,0.8914949297904968,0.2585468590259552,1.1660200357437134,286.7149658203125,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.2339172363281,286.7125549316406,1.0,0.5015923380851746,1.0,1.0,0.0,1.0,-2.8125717639923096,2.812565565109253,6.366385150613496e-06,2.175246477127075,1.0,1.0,0.0,84.42047119140625,82.0,34217.7734375,-0.0,1675.871826171875,1.0,283.1499938964844,285.69384765625,293.71343994140625,295.9491271972656,293.1499938964844,293.1499938964844,283.1499938964844,23370.76171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917584776878357,1.0,0.0,0.0,3.220033645629883,3.2200515270233154,6.918535291333683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.556640625,0.0,1021.993896484375,1895.4371337890625,0.0,2396.326416015625,0.7962239384651184,1.0,0.0,3.0,1.0,0.0
12394200,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152404785156,0.9680978655815125,0.3246518075466156,0.2923723459243774,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.715087890625,0.9990000128746032,0.4156635999679565,0.3454702496528625,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152709960937,0.9624891877174376,0.3189505636692047,0.2235121428966522,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7152099609375,0.9753957986831664,0.3323663473129272,0.3151827752590179,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.715576171875,0.8914949297904968,0.2585468590259552,1.1660200357437134,286.7149658203125,284.95001220703125,294.4684753417969,290.69293212890625,294.4669494628906,297.2339172363281,286.7125549316406,1.0,0.5015923380851746,1.0,1.0,0.0,1.0,-2.8125717639923096,2.812565565109253,6.366385150613496e-06,2.175246477127075,1.0,1.0,0.0,84.42047119140625,82.0,34217.7734375,-0.0,1675.871826171875,1.0,283.1499938964844,285.69384765625,293.71343994140625,295.9491271972656,293.1499938964844,293.1499938964844,283.1499938964844,23370.76171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917584776878357,1.0,0.0,0.0,3.220033645629883,3.2200515270233154,6.918535291333683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.556640625,0.0,1021.993896484375,1895.4371337890625,0.0,2396.326416015625,0.7962239384651184,1.0,0.0,3.0,1.0,0.0
12394260,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.9709397554397584,0.3248555362224579,0.2925152480602264,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.9990000128746032,0.4230155944824219,0.3425491452217102,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.9650312662124634,0.3187640011310577,0.2233453094959259,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.9779590368270874,0.3324395716190338,0.315200001001358,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793518066406,0.8934386968612671,0.2580613493919372,1.1635197401046753,286.67926025390625,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.2550048828125,286.678955078125,1.0,0.5010982751846313,1.0,1.0,0.0,1.0,-2.805990219116211,2.805983781814575,6.3349921219924e-06,2.1694095134735107,1.0,1.0,0.0,83.60150146484375,102.0,34627.97265625,-0.0,1662.1162109375,1.0,283.1499938964844,285.65557861328125,293.7404479980469,295.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,24618.298828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943109273910522,1.0,0.0,0.0,3.304859399795532,3.304878234863281,7.28784812054073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.1435546875,0.0,1104.9080810546875,1895.4371337890625,0.0,2419.52978515625,0.8170099258422852,1.0,0.0,3.0,1.0,0.0
12394320,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.9709397554397584,0.3248555362224579,0.2925152480602264,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.9990000128746032,0.4230155944824219,0.3425491452217102,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.9650312662124634,0.3187640011310577,0.2233453094959259,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6792907714844,0.9779590368270874,0.3324395716190338,0.315200001001358,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6793518066406,0.8934386968612671,0.2580613493919372,1.1635197401046753,286.67926025390625,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.2550048828125,286.678955078125,1.0,0.5010982751846313,1.0,1.0,0.0,1.0,-2.805990219116211,2.805983781814575,6.3349921219924e-06,2.1694095134735107,1.0,1.0,0.0,83.60150146484375,102.0,34627.97265625,-0.0,1662.1162109375,1.0,283.1499938964844,285.65557861328125,293.7404479980469,295.9932556152344,293.1499938964844,293.1499938964844,283.1499938964844,24618.298828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943109273910522,1.0,0.0,0.0,3.304859399795532,3.304878234863281,7.28784812054073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.1435546875,0.0,1104.9080810546875,1895.4371337890625,0.0,2419.52978515625,0.8170099258422852,1.0,0.0,3.0,1.0,0.0
12394380,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722717285156,0.955495059490204,0.3251215517520904,0.2928495407104492,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6723022460937,0.9990000128746032,0.4267251789569855,0.3594424426555633,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722717285156,0.9487307071685792,0.3187113106250763,0.2233784049749374,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722717285156,0.9631199240684508,0.332612931728363,0.3154587149620056,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722106933594,0.8786134123802185,0.2577454745769501,1.1625900268554688,286.6723327636719,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,297.2593994140625,286.6729431152344,1.0,0.5068140625953674,1.0,1.0,0.0,1.0,-2.8259057998657227,2.825899362564087,6.424643743230263e-06,2.184537410736084,1.0,1.0,0.0,87.50350952148438,102.0,35174.4921875,-0.0,1710.899169921875,1.0,283.1499938964844,285.6388854980469,293.77313232421875,296.052734375,293.1499938964844,293.1499938964844,283.1499938964844,25721.17578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971637845039368,1.0,0.0,0.0,3.3780758380889893,3.378095388412476,7.61433682328061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.5400390625,0.0,1179.982177734375,1895.4371337890625,0.0,2445.522705078125,0.832007646560669,1.0,0.0,3.0,1.0,0.0
12394440,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737365722656,0.9523528218269348,0.3251655697822571,0.2929086983203888,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737976074219,0.9990000128746032,0.4269779026508331,0.3628058731555938,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737365722656,0.945464551448822,0.318713903427124,0.2233949601650238,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737670898437,0.9600790143013,0.3326455950736999,0.3155098557472229,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.67364501953125,0.875826358795166,0.257707417011261,1.1625277996063232,286.673828125,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,297.2586975097656,286.6745910644531,1.0,0.5079551935195923,1.0,1.0,0.0,1.0,-2.8300230503082275,2.830016613006592,6.443317033699714e-06,2.187692403793335,1.0,1.0,0.0,88.3061752319336,122.0,35248.47265625,-0.0,1721.045166015625,1.0,283.1499938964844,285.6387939453125,293.77783203125,296.0614318847656,293.1499938964844,293.1499938964844,283.1499938964844,25826.94140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976397275924683,1.0,0.0,0.0,3.385014057159424,3.3850338459014893,7.64564731525752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.2939453125,0.0,1187.2677001953125,1895.4371337890625,0.0,2449.86572265625,0.8366650342941284,1.0,0.0,3.0,1.0,0.0
12394500,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.9370893836021424,0.3253557682037353,0.2931898236274719,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757202148437,0.9990000128746032,0.4273488223552704,0.3790967762470245,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.9298080205917358,0.3187410831451416,0.2234953939914703,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756591796875,0.945153832435608,0.3327966332435608,0.3157636523246765,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6755676269531,0.8629944920539856,0.2575500607490539,1.162407636642456,286.6757507324219,284.95001220703125,294.6603088378906,290.7772521972656,294.6588134765625,297.2522277832031,286.6766357421875,1.0,0.51351398229599,1.0,1.0,0.0,1.0,-2.8502137660980225,2.850207090377808,6.535373358929064e-06,2.2032055854797363,1.0,1.0,0.0,92.29407501220705,122.0,35645.3203125,-0.0,1771.4532470703125,1.0,283.1499938964844,285.6325988769531,293.7989501953125,296.1038513183594,293.1499938964844,293.1499938964844,283.1499938964844,26543.427734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000203967094421,1.0,0.0,0.0,3.43164587020874,3.431666135787964,7.857751143092173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.35498046875,0.0,1237.014404296875,1895.4371337890625,0.0,2471.611328125,0.8453060388565063,1.0,0.0,3.0,1.0,0.0
12394560,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.9194278717041016,0.3255650699138641,0.2935159206390381,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875,0.9990000128746032,0.4266073405742645,0.3985733687877655,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.68731689453125,0.9122437238693236,0.318801999092102,0.2236411720514297,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.927451491355896,0.3329773247241974,0.316075712442398,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871643066406,0.8490031957626343,0.2573932111263275,1.162449598312378,286.6875305175781,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.240478515625,286.68896484375,1.0,0.5202183723449707,1.0,1.0,0.0,1.0,-2.8745720386505127,2.874565362930298,6.647415830229875e-06,2.2219722270965576,1.0,1.0,0.0,97.26605987548828,142.0,36012.05078125,-0.0,1833.9786376953125,1.0,283.1499938964844,285.6358642578125,293.8197326660156,296.1458740234375,293.1499938964844,293.1499938964844,283.1499938964844,27003.599609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802850067615509,1.0,0.0,0.0,3.461264610290528,3.461285352706909,7.993977533260477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.76611328125,0.0,1269.3218994140625,1895.4371337890625,0.0,2497.511474609375,0.8553754091262817,1.0,0.0,3.0,1.0,0.0
12394620,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.865480363368988,0.3257871568202972,0.2944567501544952,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.9517034292221068,0.4250494837760925,0.4035541713237762,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.8593990802764893,0.3187955915927887,0.2241958081722259,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.8719498515129089,0.3332064747810364,0.3170486092567444,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846923828125,0.8028432726860046,0.2568850815296173,1.1638485193252563,286.6845703125,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2156677246094,286.6843566894531,1.0,0.5332970023155212,1.0,1.0,0.0,1.0,-2.884453058242798,2.884446382522583,6.6941024670086335e-06,2.2300145626068115,1.0,1.0,0.0,115.65738677978516,162.0,36521.05078125,-0.0,1940.6744384765625,1.0,283.1499938964844,285.6201477050781,293.85711669921875,296.2231750488281,293.1499938964844,293.1499938964844,283.1499938964844,28164.86328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092256784439087,1.0,0.0,0.0,3.534905433654785,3.5349268913269043,8.337750614373363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.3203125,0.0,1352.0751953125,1895.4371337890625,0.0,2556.064208984375,0.8734510540962219,1.0,0.0,3.0,1.0,0.0
12394680,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.865480363368988,0.3257871568202972,0.2944567501544952,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.9517034292221068,0.4250494837760925,0.4035541713237762,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68463134765625,0.8593990802764893,0.3187955915927887,0.2241958081722259,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.8719498515129089,0.3332064747810364,0.3170486092567444,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846923828125,0.8028432726860046,0.2568850815296173,1.1638485193252563,286.6845703125,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.2156677246094,286.6843566894531,1.0,0.5332970023155212,1.0,1.0,0.0,1.0,-2.884453058242798,2.884446382522583,6.6941024670086335e-06,2.2300145626068115,1.0,1.0,0.0,115.65738677978516,162.0,36521.05078125,-0.0,1940.6744384765625,1.0,283.1499938964844,285.6201477050781,293.85711669921875,296.2231750488281,293.1499938964844,293.1499938964844,283.1499938964844,28164.86328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092256784439087,1.0,0.0,0.0,3.534905433654785,3.5349268913269043,8.337750614373363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.3203125,0.0,1352.0751953125,1895.4371337890625,0.0,2556.064208984375,0.8734510540962219,1.0,0.0,3.0,1.0,0.0
12394740,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747131347656,0.8284916281700134,0.3257884681224823,0.2952216565608978,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747131347656,0.9037056565284728,0.4256647527217865,0.404537945985794,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747131347656,0.8229178190231323,0.3186651170253753,0.2246846109628677,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747131347656,0.834293007850647,0.3333135843276977,0.31793412566185,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747436523437,0.7659111618995667,0.2562551200389862,1.164737582206726,286.6747131347656,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2044677734375,286.6746826171875,1.0,0.5463711619377136,1.0,1.0,0.0,1.0,-2.890113353729248,2.890106678009033,6.720720648445422e-06,2.234532833099365,1.0,1.0,0.0,135.2628631591797,150.0,36972.96875,-0.0,2045.968505859375,1.0,283.1499938964844,285.6012268066406,293.8843078613281,296.2795715332031,293.1499938964844,293.1499938964844,283.1499938964844,29311.5703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144742846488953,1.0,0.0,0.0,3.606147766113281,3.606170177459717,8.677214395902411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.09423828125,0.0,1435.4830322265625,1895.4371337890625,0.0,2604.4560546875,0.8909435272216797,1.0,0.0,3.0,1.0,0.0
12394800,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747131347656,0.8284916281700134,0.3257884681224823,0.2952216565608978,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747131347656,0.9037056565284728,0.4256647527217865,0.404537945985794,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747131347656,0.8229178190231323,0.3186651170253753,0.2246846109628677,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747131347656,0.834293007850647,0.3333135843276977,0.31793412566185,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6747436523437,0.7659111618995667,0.2562551200389862,1.164737582206726,286.6747131347656,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2044677734375,286.6746826171875,1.0,0.5463711619377136,1.0,1.0,0.0,1.0,-2.890113353729248,2.890106678009033,6.720720648445422e-06,2.234532833099365,1.0,1.0,0.0,135.2628631591797,150.0,36972.96875,-0.0,2045.968505859375,1.0,283.1499938964844,285.6012268066406,293.8843078613281,296.2795715332031,293.1499938964844,293.1499938964844,283.1499938964844,29311.5703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144742846488953,1.0,0.0,0.0,3.606147766113281,3.606170177459717,8.677214395902411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.09423828125,0.0,1435.4830322265625,1895.4371337890625,0.0,2604.4560546875,0.8909435272216797,1.0,0.0,3.0,1.0,0.0
12394860,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.8183373212814331,0.3257054090499878,0.2954059243202209,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66314697265625,0.8924272656440735,0.427100658416748,0.4060082137584686,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.8126225471496582,0.31850266456604,0.22476527094841,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.8242027163505554,0.3333798944950104,0.3182617723941803,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632080078125,0.7554882764816284,0.2556070685386657,1.1630698442459106,286.66314697265625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1985778808594,286.6629638671875,1.0,0.5498217940330505,1.0,1.0,0.0,1.0,-2.890594959259033,2.89058804512024,6.7230812419438735e-06,2.23495888710022,1.0,1.0,0.0,141.962646484375,138.0,37375.13671875,-0.0,2079.79345703125,1.0,283.1499938964844,285.5813293457031,293.9110412597656,296.3313903808594,293.1499938964844,293.1499938964844,283.1499938964844,30447.87109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185856938362122,1.0,0.0,0.0,3.675381660461426,3.6754050254821777,9.013597832563392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.84375,0.0,1519.759765625,1895.4371337890625,0.0,2642.4716796875,0.9079471230506896,1.0,0.0,3.0,1.0,0.0
12394920,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.8183373212814331,0.3257054090499878,0.2954059243202209,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66314697265625,0.8924272656440735,0.427100658416748,0.4060082137584686,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.8126225471496582,0.31850266456604,0.22476527094841,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6631774902344,0.8242027163505554,0.3333798944950104,0.3182617723941803,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632080078125,0.7554882764816284,0.2556070685386657,1.1630698442459106,286.66314697265625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1985778808594,286.6629638671875,1.0,0.5498217940330505,1.0,1.0,0.0,1.0,-2.890594959259033,2.89058804512024,6.7230812419438735e-06,2.23495888710022,1.0,1.0,0.0,141.962646484375,138.0,37375.13671875,-0.0,2079.79345703125,1.0,283.1499938964844,285.5813293457031,293.9110412597656,296.3313903808594,293.1499938964844,293.1499938964844,283.1499938964844,30447.87109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185856938362122,1.0,0.0,0.0,3.675381660461426,3.6754050254821777,9.013597832563392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6027.84375,0.0,1519.759765625,1895.4371337890625,0.0,2642.4716796875,0.9079471230506896,1.0,0.0,3.0,1.0,0.0
12394980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508483886719,0.8203738927841187,0.3256455063819885,0.2952925860881805,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508178710937,0.8961418867111206,0.428869217634201,0.4075526893138885,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508483886719,0.8146488666534424,0.3184013366699219,0.2246408462524414,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508483886719,0.8263602256774902,0.3334921002388,0.3182977735996246,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65087890625,0.7569099068641663,0.2550317049026489,1.1601356267929075,286.6508178710937,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1953125,286.6506652832031,1.0,0.5483992099761963,1.0,1.0,0.0,1.0,-2.888683557510376,2.888676643371582,6.714180472044973e-06,2.23347544670105,1.0,1.0,0.0,140.46499633789062,126.0,37751.0078125,-0.0,2069.20849609375,1.0,283.1499938964844,285.5614624023437,293.9398193359375,296.3827209472656,293.1499938964844,293.1499938964844,283.1499938964844,31576.310546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218688368797302,1.0,0.0,0.0,3.742869377136232,3.74289345741272,9.347654099656212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.34814453125,0.0,1605.024658203125,1895.4371337890625,0.0,2672.8916015625,0.9245249629020692,1.0,0.0,3.0,1.0,0.0
12395040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508483886719,0.8203738927841187,0.3256455063819885,0.2952925860881805,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508178710937,0.8961418867111206,0.428869217634201,0.4075526893138885,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508483886719,0.8146488666534424,0.3184013366699219,0.2246408462524414,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6508483886719,0.8263602256774902,0.3334921002388,0.3182977735996246,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65087890625,0.7569099068641663,0.2550317049026489,1.1601356267929075,286.6508178710937,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1953125,286.6506652832031,1.0,0.5483992099761963,1.0,1.0,0.0,1.0,-2.888683557510376,2.888676643371582,6.714180472044973e-06,2.23347544670105,1.0,1.0,0.0,140.46499633789062,126.0,37751.0078125,-0.0,2069.20849609375,1.0,283.1499938964844,285.5614624023437,293.9398193359375,296.3827209472656,293.1499938964844,293.1499938964844,283.1499938964844,31576.310546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218688368797302,1.0,0.0,0.0,3.742869377136232,3.74289345741272,9.347654099656212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.34814453125,0.0,1605.024658203125,1895.4371337890625,0.0,2672.8916015625,0.9245249629020692,1.0,0.0,3.0,1.0,0.0
12395100,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6423034667969,0.824151337146759,0.3256130218505859,0.2951741218566894,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6422424316406,0.9013993740081788,0.4298169612884521,0.4083275198936462,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6423034667969,0.8184564709663391,0.3183782696723938,0.2245454937219619,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6423034667969,0.8302254676818848,0.3335713446140289,0.3182660937309265,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6423645019531,0.7603154182434082,0.2547788023948669,1.158479928970337,286.6422424316406,284.95001220703125,295.0379943847656,290.9400329589844,295.0365600585937,297.1942749023437,286.641845703125,1.0,0.5465314388275146,1.0,1.0,0.0,1.0,-2.8873300552368164,2.8873231410980225,6.707877673761686e-06,2.2324235439300537,1.0,1.0,0.0,137.8772735595703,126.0,37959.9375,-0.0,2054.20166015625,1.0,283.1499938964844,285.5488586425781,293.9553527832031,296.4102783203125,293.1499938964844,293.1499938964844,283.1499938964844,32271.86328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233374953269958,1.0,0.0,0.0,3.783868074417114,3.783892869949341,9.55356085796666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.74169921875,0.0,1658.3482666015625,1895.4371337890625,0.0,2686.5166015625,0.93178790807724,1.0,0.0,3.0,1.0,0.0
12395160,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392517089844,0.8293815851211548,0.3255738914012909,0.2950133979320526,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63922119140625,0.908682942390442,0.4307941198348999,0.4090971350669861,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392517089844,0.8237022757530212,0.3183747828006744,0.2244369089603424,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392517089844,0.8356078863143921,0.3336676061153412,0.3182142972946167,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6392822265625,0.765221893787384,0.2545511126518249,1.1567697525024414,286.63922119140625,284.95001220703125,295.07550048828125,290.9568176269531,295.0740661621094,297.19354248046875,286.6390686035156,1.0,0.54412442445755,1.0,1.0,0.0,1.0,-2.8858137130737305,2.8858067989349365,6.700820449623279e-06,2.2312450408935547,1.0,1.0,0.0,134.43775939941406,114.0,38112.92578125,-0.0,2034.7462158203125,1.0,283.1499938964844,285.54254150390625,293.9709167480469,296.4353942871094,293.1499938964844,293.1499938964844,283.1499938964844,32694.53125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246788382530212,1.0,0.0,0.0,3.8085663318634033,3.808591365814209,9.67868459156307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.6455078125,0.0,1691.0341796875,1895.4371337890625,0.0,2698.968994140625,0.9406672716140748,1.0,0.0,3.0,1.0,0.0
12395220,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.8437817096710205,0.3254846036434173,0.2946209609508514,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6283874511719,0.929813027381897,0.4328041970729828,0.4106350541114807,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.8379954099655151,0.3184140920639038,0.2242076098918914,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.8505454659461975,0.3339011669158935,0.3180883526802063,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.7790902853012085,0.2541565299034118,1.1533350944519043,286.6283874511719,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1927795410156,286.6282653808594,1.0,0.5382538437843323,1.0,1.0,0.0,1.0,-2.8826353549957275,2.8826284408569336,6.686043434456224e-06,2.228776454925537,1.0,1.0,0.0,125.88831329345705,102.0,38468.578125,-0.0,1987.444580078125,1.0,283.1499938964844,285.52447509765625,294.0037536621094,296.4895935058594,293.1499938964844,293.1499938964844,283.04998779296875,33814.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272548317909241,1.0,0.0,0.0,3.873245239257813,3.873271226882935,1.001021246338496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.818359375,0.0,1778.6597900390625,1895.4371337890625,0.0,2722.90576171875,0.955558180809021,1.0,0.0,3.0,1.0,0.0
12395280,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.8437817096710205,0.3254846036434173,0.2946209609508514,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6283874511719,0.929813027381897,0.4328041970729828,0.4106350541114807,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.8379954099655151,0.3184140920639038,0.2242076098918914,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.8505454659461975,0.3339011669158935,0.3180883526802063,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.7790902853012085,0.2541565299034118,1.1533350944519043,286.6283874511719,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.1927795410156,286.6282653808594,1.0,0.5382538437843323,1.0,1.0,0.0,1.0,-2.8826353549957275,2.8826284408569336,6.686043434456224e-06,2.228776454925537,1.0,1.0,0.0,125.88831329345705,102.0,38468.578125,-0.0,1987.444580078125,1.0,283.1499938964844,285.52447509765625,294.0037536621094,296.4895935058594,293.1499938964844,293.1499938964844,283.04998779296875,33814.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272548317909241,1.0,0.0,0.0,3.873245239257813,3.873271226882935,1.001021246338496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.818359375,0.0,1778.6597900390625,1895.4371337890625,0.0,2722.90576171875,0.955558180809021,1.0,0.0,3.0,1.0,0.0
12395340,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599670410156,0.8636162877082825,0.3251058161258697,0.2940072417259216,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.55987548828125,0.9571475386619568,0.434621125459671,0.4120278060436249,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599670410156,0.8576055765151978,0.3182865679264068,0.2238811552524566,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599670410156,0.8712249994277954,0.3339822292327881,0.3178378045558929,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56005859375,0.7980874180793762,0.2536711692810058,1.149533748626709,286.55987548828125,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.1903991699219,286.5593566894531,1.0,0.5313804149627686,1.0,1.0,0.0,1.0,-2.8783113956451416,2.8783047199249268,6.666043645964237e-06,2.2254526615142822,1.0,1.0,0.0,116.03407287597656,90.0,39228.45703125,-0.0,1931.979248046875,1.0,283.0521545410156,285.4412841796875,294.0538024902344,296.59625244140625,293.1499938964844,293.1499938964844,282.75,34752.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341822028160095,1.0,0.0,0.0,3.926595687866211,3.926622152328491,1.0287874374625972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.31982421875,0.0,1853.17529296875,1895.4371337890625,0.0,2787.411376953125,0.9665815234184264,1.0,0.0,3.0,1.0,0.0
12395400,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599670410156,0.8636162877082825,0.3251058161258697,0.2940072417259216,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.55987548828125,0.9571475386619568,0.434621125459671,0.4120278060436249,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599670410156,0.8576055765151978,0.3182865679264068,0.2238811552524566,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5599670410156,0.8712249994277954,0.3339822292327881,0.3178378045558929,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56005859375,0.7980874180793762,0.2536711692810058,1.149533748626709,286.55987548828125,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.1903991699219,286.5593566894531,1.0,0.5313804149627686,1.0,1.0,0.0,1.0,-2.8783113956451416,2.8783047199249268,6.666043645964237e-06,2.2254526615142822,1.0,1.0,0.0,116.03407287597656,90.0,39228.45703125,-0.0,1931.979248046875,1.0,283.0521545410156,285.4412841796875,294.0538024902344,296.59625244140625,293.1499938964844,293.1499938964844,282.75,34752.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341822028160095,1.0,0.0,0.0,3.926595687866211,3.926622152328491,1.0287874374625972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.31982421875,0.0,1853.17529296875,1895.4371337890625,0.0,2787.411376953125,0.9665815234184264,1.0,0.0,3.0,1.0,0.0
12395460,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704833984375,0.888404130935669,0.3238809406757355,0.2927695512771606,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.9850909113883972,0.4357207417488098,0.4128778874874115,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705139160156,0.8823477625846863,0.3175220489501953,0.2231991440057754,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704528808594,0.8970703482627869,0.3334754407405853,0.3171439170837402,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3707580566406,0.8203146457672119,0.2527247369289398,1.1441150903701782,286.3702697753906,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1818542480469,286.36895751953125,1.0,0.5236574411392212,1.0,1.0,0.0,1.0,-2.869685173034668,2.869678497314453,6.626297818002058e-06,2.2188501358032227,1.0,1.0,0.0,105.8619155883789,78.0,40778.47265625,-0.0,1868.244384765625,1.0,282.75604248046875,285.2231140136719,294.1211242675781,296.78277587890625,293.1499938964844,293.1499938964844,282.45001220703125,35254.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498901724815369,1.0,0.0,0.0,3.954882860183716,3.9549098014831534,1.043663587552146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.1611328125,0.0,1893.515380859375,1895.4371337890625,0.0,2934.2421875,0.9733117818832396,1.0,0.0,3.0,1.0,0.0
12395520,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704833984375,0.888404130935669,0.3238809406757355,0.2927695512771606,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3702697753906,0.9850909113883972,0.4357207417488098,0.4128778874874115,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705139160156,0.8823477625846863,0.3175220489501953,0.2231991440057754,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3704528808594,0.8970703482627869,0.3334754407405853,0.3171439170837402,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3707580566406,0.8203146457672119,0.2527247369289398,1.1441150903701782,286.3702697753906,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.1818542480469,286.36895751953125,1.0,0.5236574411392212,1.0,1.0,0.0,1.0,-2.869685173034668,2.869678497314453,6.626297818002058e-06,2.2188501358032227,1.0,1.0,0.0,105.8619155883789,78.0,40778.47265625,-0.0,1868.244384765625,1.0,282.75604248046875,285.2231140136719,294.1211242675781,296.78277587890625,293.1499938964844,293.1499938964844,282.45001220703125,35254.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498901724815369,1.0,0.0,0.0,3.954882860183716,3.9549098014831534,1.043663587552146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.1611328125,0.0,1893.515380859375,1895.4371337890625,0.0,2934.2421875,0.9733117818832396,1.0,0.0,3.0,1.0,0.0
12395580,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1713562011719,0.916003942489624,0.3220085203647613,0.2909255027770996,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17095947265625,0.9990000128746032,0.4365264773368835,0.3989113271236419,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17138671875,0.909670114517212,0.3162107765674591,0.2221373468637466,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712951660156,0.9270097613334656,0.332433819770813,0.3159572184085846,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1718139648437,0.8427674174308777,0.2513391673564911,1.1368616819381714,286.17095947265625,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.1703491210937,286.16766357421875,1.0,0.5152000188827515,1.0,1.0,0.0,1.0,-2.853157758712769,2.8531510829925537,6.5392969190725125e-06,2.201162338256836,1.0,1.0,0.0,96.31578826904295,78.0,42153.80859375,0.0,1786.82275390625,1.0,282.4570617675781,284.99786376953125,294.1568603515625,296.91632080078125,293.1499938964844,293.1499938964844,282.45001220703125,35546.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646010160446167,1.0,0.0,0.0,3.971221923828125,3.971249103546143,1.052304924087366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.81103515625,0.0,1917.0811767578125,1895.4371337890625,0.0,3072.162353515625,0.9771984815597534,1.0,0.0,3.0,1.0,0.0
12395640,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1691589355469,0.9177831411361694,0.3219279050827026,0.290832370519638,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687927246094,0.9990000128746032,0.4366182684898376,0.3967691957950592,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.9114044904708862,0.3161526322364807,0.2220817655324936,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1690979003906,0.928883135318756,0.3323861956596374,0.3158926665782928,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1695861816406,0.8441217541694641,0.2512766718864441,1.13649320602417,286.1687927246094,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.17010498046875,286.1654663085937,1.0,0.514839231967926,1.0,1.0,0.0,1.0,-2.8528952598571777,2.852888584136963,6.535439297294943e-06,2.1997618675231934,1.0,1.0,0.0,95.79161834716795,66.0,42148.2265625,0.0,1781.98486328125,1.0,282.4560241699219,284.99578857421875,294.1551818847656,296.9124450683594,293.1499938964844,293.1499938964844,282.1499938964844,35556.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647699356079102,1.0,0.0,0.0,3.9717419147491455,3.971769094467163,1.0525805009820033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.51904296875,0.0,1917.8341064453125,1895.4371337890625,0.0,3073.74755859375,0.9773221611976624,1.0,0.0,3.0,1.0,0.0
12395700,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0109558105469,0.9220551252365112,0.3207529783248901,0.2898271977901459,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.00946044921875,0.9990000128746032,0.4380579590797424,0.3906748592853546,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.9158517718315125,0.3152935206890106,0.2215069532394409,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0107116699219,0.933744728565216,0.3316668570041656,0.3152436912059784,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129089355469,0.8473798036575317,0.2504004836082458,1.1326342821121216,286.00933837890625,284.95001220703125,295.4114685058594,291.11456298828125,295.40997314453125,297.1686706542969,285.9989318847656,1.0,0.5089132189750671,1.0,1.0,0.0,1.0,-2.821383237838745,2.8213768005371094,6.405933163478039e-06,2.1818771362304688,1.0,1.0,0.0,93.63822174072266,66.0,43255.9765625,0.0,1733.4951171875,1.0,282.19342041015625,284.8105773925781,294.19195556640625,297.0670471191406,293.1499938964844,293.1499938964844,282.1499938964844,35657.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734809160232544,1.0,0.0,0.0,3.977405548095703,3.9774327278137207,1.0555845619819593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.712890625,0.0,1926.05029296875,1895.4371337890625,0.0,3155.460693359375,0.978669285774231,1.0,0.0,3.0,1.0,0.0
12395760,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463195800781,0.9334335327148438,0.3194356858730316,0.2885673344135284,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460144042969,0.9990000128746032,0.4402429759502411,0.3769099712371826,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94635009765625,0.9274481534957886,0.3143122792243957,0.2207616567611694,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462585449219,0.9456384778022766,0.3308264017105102,0.3143706917762756,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.8560999631881714,0.2494295686483383,1.1278746128082275,285.9459533691406,284.95001220703125,295.4486083984375,291.1327209472656,295.4471435546875,297.1705322265625,285.9432373046875,1.0,0.5028180480003357,1.0,1.0,0.0,1.0,-2.7956643104553223,2.7956578731536865,6.289699740591459e-06,2.161998748779297,1.0,1.0,0.0,89.85437774658203,54.0,43242.50390625,0.0,1676.5,1.0,282.1555480957031,284.75494384765625,294.1777038574219,297.0072937011719,293.1499938964844,293.1499938964844,281.8500061035156,35735.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765588402748108,1.0,0.0,0.0,3.9817707538604736,3.981797933578491,1.0579027502899407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.93359375,0.0,1932.398681640625,1895.4371337890625,0.0,3184.3232421875,0.9797075390815736,1.0,0.0,3.0,1.0,0.0
