time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395820,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143859863281,0.9606510400772096,0.3165790438652038,0.2858647406101227,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.9990000128746032,0.446669340133667,0.3455632627010345,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.9557438492774964,0.3121481835842132,0.2191360890865326,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.9726248383522034,0.3289330899715423,0.3124287128448486,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71490478515625,0.8786109089851379,0.247351199388504,1.11768901348114,285.7139892578125,284.95001220703125,295.5228271484375,291.1693420410156,295.5213317871094,297.1844482421875,285.71075439453125,1.0,0.4892895817756653,1.0,1.0,0.0,1.0,-2.738220930099488,2.7382147312164307,6.03386160946684e-06,2.117565631866455,1.0,1.0,0.0,81.6879653930664,74.0,44176.3984375,0.0,1554.03369140625,1.0,281.8558349609375,284.5077819824219,294.2004699707031,297.0893249511719,293.1499938964844,293.1499938964844,281.54998779296875,35843.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854454159736633,1.0,0.0,0.0,3.987734794616699,3.987762212753296,1.0610742720018609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.93408203125,0.0,1941.094970703125,1895.4371337890625,0.0,3267.5888671875,0.981126070022583,1.0,0.0,3.0,1.0,0.0
12395880,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143859863281,0.9606510400772096,0.3165790438652038,0.2858647406101227,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.9990000128746032,0.446669340133667,0.3455632627010345,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.9557438492774964,0.3121481835842132,0.2191360890865326,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143249511719,0.9726248383522034,0.3289330899715423,0.3124287128448486,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71490478515625,0.8786109089851379,0.247351199388504,1.11768901348114,285.7139892578125,284.95001220703125,295.5228271484375,291.1693420410156,295.5213317871094,297.1844482421875,285.71075439453125,1.0,0.4892895817756653,1.0,1.0,0.0,1.0,-2.738220930099488,2.7382147312164307,6.03386160946684e-06,2.117565631866455,1.0,1.0,0.0,81.6879653930664,74.0,44176.3984375,0.0,1554.03369140625,1.0,281.8558349609375,284.5077819824219,294.2004699707031,297.0893249511719,293.1499938964844,293.1499938964844,281.54998779296875,35843.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854454159736633,1.0,0.0,0.0,3.987734794616699,3.987762212753296,1.0610742720018609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.93408203125,0.0,1941.094970703125,1895.4371337890625,0.0,3267.5888671875,0.981126070022583,1.0,0.0,3.0,1.0,0.0
12395940,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9596661329269408,0.3136028349399566,0.2831984162330627,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022277832031,0.9990000128746032,0.4530988037586212,0.3433485031127929,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9554559588432312,0.3098702728748321,0.2175486236810684,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.9727232456207277,0.3269107639789581,0.3105250597000122,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025329589844,0.8779773712158203,0.2452431917190551,1.1081695556640625,285.5021667480469,284.95001220703125,295.596923828125,291.20635986328125,295.59539794921875,297.2010498046875,285.5011901855469,1.0,0.486445277929306,1.0,1.0,0.0,1.0,-2.7166640758514404,2.716658115386963,5.937724836257985e-06,2.10018277168274,1.0,1.0,0.0,80.46585845947266,94.0,45418.51171875,0.0,1517.8626708984375,1.0,281.5558166503906,284.27752685546875,294.2313232421875,297.1846618652344,293.1499938964844,293.1499938964844,281.25,35906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929207921028137,1.0,0.0,0.0,3.991277933120728,3.991305351257324,1.0629607913870132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.22900390625,0.0,1946.27392578125,1895.4371337890625,0.0,3337.51171875,0.9819688200950624,1.0,0.0,3.0,1.0,0.0
12396000,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9596661329269408,0.3136028349399566,0.2831984162330627,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022277832031,0.9990000128746032,0.4530988037586212,0.3433485031127929,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023193359375,0.9554559588432312,0.3098702728748321,0.2175486236810684,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5022888183594,0.9727232456207277,0.3269107639789581,0.3105250597000122,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025329589844,0.8779773712158203,0.2452431917190551,1.1081695556640625,285.5021667480469,284.95001220703125,295.596923828125,291.20635986328125,295.59539794921875,297.2010498046875,285.5011901855469,1.0,0.486445277929306,1.0,1.0,0.0,1.0,-2.7166640758514404,2.716658115386963,5.937724836257985e-06,2.10018277168274,1.0,1.0,0.0,80.46585845947266,94.0,45418.51171875,0.0,1517.8626708984375,1.0,281.5558166503906,284.27752685546875,294.2313232421875,297.1846618652344,293.1499938964844,293.1499938964844,281.25,35906.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929207921028137,1.0,0.0,0.0,3.991277933120728,3.991305351257324,1.0629607913870132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.22900390625,0.0,1946.27392578125,1895.4371337890625,0.0,3337.51171875,0.9819688200950624,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.9424290657043456,0.3113006949424743,0.2812841534614563,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.9990000128746032,0.4549359083175659,0.3583428859710693,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.9385448098182678,0.3081013560295105,0.2164238095283508,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.9574131965637208,0.325323611497879,0.3091753721237182,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3282165527344,0.8636942505836487,0.2435896098613739,1.10145902633667,285.3273010253906,284.95001220703125,295.6537170410156,291.2350158691406,295.6521911621094,297.19708251953125,285.3250427246094,1.0,0.489458680152893,1.0,1.0,0.0,1.0,-2.7213265895843506,2.721320629119873,5.957655957899988e-06,2.1035664081573486,1.0,1.0,0.0,83.43659210205078,94.0,46874.77734375,0.0,1538.2139892578125,1.0,281.2647399902344,284.0750732421875,294.2781066894531,297.3319091796875,293.1499938964844,293.1499938964844,281.25,35937.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011461734771729,1.0,0.0,0.0,3.992987155914306,3.9930145740509033,1.0638713092703256e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.697265625,0.0,1948.775146484375,1895.4371337890625,0.0,3414.26611328125,0.9823752641677856,1.0,0.0,3.0,1.0,0.0
12396120,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.9349402785301208,0.3106443583965301,0.2807019352912903,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.9990000128746032,0.4548830986022949,0.3651138842105865,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.9312063455581664,0.3075965642929077,0.2160843610763549,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.9505048990249634,0.3248673975467682,0.3087667226791382,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221130371094,0.8578502535820007,0.2430966049432754,1.0994151830673218,285.322021484375,284.95001220703125,295.6708679199219,291.24371337890625,295.6693420410156,297.1925964355469,285.3222351074219,1.0,0.4910992980003357,1.0,1.0,0.0,1.0,-2.725403547286988,2.7253975868225098,5.975407930236543e-06,2.106664657592773,1.0,1.0,0.0,84.8910140991211,114.0,46994.91796875,0.0,1550.74755859375,1.0,281.255859375,284.06939697265625,294.2745361328125,297.31610107421875,293.1499938964844,293.1499938964844,280.95001220703125,35944.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016143083572388,1.0,0.0,0.0,3.9933810234069824,3.993408441543579,1.0640811751727597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.61181640625,0.0,1949.35205078125,1895.4371337890625,0.0,3418.62744140625,0.9824689626693726,1.0,0.0,3.0,1.0,0.0
12396180,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8985273241996765,0.3077061772346496,0.278359591960907,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.9990000128746032,0.4512614011764526,0.402651846408844,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8960065841674805,0.3053460419178009,0.2147391736507415,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.9136497378349304,0.3228215277194977,0.3071441650390625,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.8295169472694397,0.2408356666564941,1.090890645980835,285.16192626953125,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.1553039550781,285.1630554199219,1.0,0.5012036561965942,1.0,1.0,0.0,1.0,-2.753873586654663,2.7538673877716064,6.100594873714726e-06,2.1285290718078613,1.0,1.0,0.0,93.62435150146484,134.0,48809.72265625,0.0,1632.5811767578125,1.0,280.955322265625,283.87554931640625,294.3216247558594,297.46978759765625,293.1499938964844,293.1499938964844,280.6499938964844,35967.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122584462165833,1.0,0.0,0.0,3.994631052017212,3.994658708572388,1.064747493728646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.908203125,0.0,1951.1832275390625,1895.4371337890625,0.0,3517.551025390625,0.9827662706375122,1.0,0.0,3.0,1.0,0.0
12396240,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8985273241996765,0.3077061772346496,0.278359591960907,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.9990000128746032,0.4512614011764526,0.402651846408844,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8960065841674805,0.3053460419178009,0.2147391736507415,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.9136497378349304,0.3228215277194977,0.3071441650390625,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16168212890625,0.8295169472694397,0.2408356666564941,1.090890645980835,285.16192626953125,284.95001220703125,295.7446594238281,291.2814025878906,295.7431640625,297.1553039550781,285.1630554199219,1.0,0.5012036561965942,1.0,1.0,0.0,1.0,-2.753873586654663,2.7538673877716064,6.100594873714726e-06,2.1285290718078613,1.0,1.0,0.0,93.62435150146484,134.0,48809.72265625,0.0,1632.5811767578125,1.0,280.955322265625,283.87554931640625,294.3216247558594,297.46978759765625,293.1499938964844,293.1499938964844,280.6499938964844,35967.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122584462165833,1.0,0.0,0.0,3.994631052017212,3.994658708572388,1.064747493728646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.908203125,0.0,1951.1832275390625,1895.4371337890625,0.0,3517.551025390625,0.9827662706375122,1.0,0.0,3.0,1.0,0.0
12396300,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8804218769073486,0.3062537014484405,0.2772778868675232,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.4474978446960449,0.4250038862228393,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8782938718795776,0.3042389452457428,0.2141311466693878,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8950726985931396,0.321807712316513,0.3064091801643371,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8142332434654236,0.2396610379219055,1.0867301225662231,285.0379638671875,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.1278991699219,285.0311279296875,1.0,0.5077390074729919,1.0,1.0,0.0,1.0,-2.7728166580200195,2.772810459136963,6.184920493979007e-06,2.143221139907837,1.0,1.0,0.0,99.41272735595705,134.0,50301.2734375,0.0,1687.820068359375,1.0,280.6930236816406,283.7163391113281,294.3675537109375,297.65692138671875,293.1499938964844,293.1499938964844,280.6499938964844,35974.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203741550445556,1.0,0.0,0.0,3.995050191879273,3.995077848434448,1.0649710020516068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.85498046875,0.0,1951.797607421875,1895.4371337890625,0.0,3592.61083984375,0.9828659892082214,1.0,0.0,3.0,1.0,0.0
12396360,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8496688604354858,0.3046395778656006,0.2762901782989502,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9696031808853148,0.4438056051731109,0.4226930439472198,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8480443358421326,0.3029884696006775,0.2136159986257553,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8636170029640198,0.3206513822078705,0.3058032095432281,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7852799296379089,0.2383262068033218,1.0831161737442017,284.99688720703125,284.95001220703125,295.8183288574219,291.3193359375,295.8168640136719,297.0999450683594,284.99530029296875,1.0,0.5134460926055908,1.0,1.0,0.0,1.0,-2.763031244277954,2.763025045394897,6.142776783235604e-06,2.1363236904144287,1.0,1.0,0.0,110.22415924072266,137.0,50436.90625,0.0,1724.2994384765625,1.0,280.6556396484375,283.6754455566406,294.3651428222656,297.6255187988281,293.1499938964844,293.1499938964844,280.3500061035156,35980.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241042137145996,1.0,0.0,0.0,3.995373249053955,3.995400667190552,1.0651431239239173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.77783203125,0.0,1952.2708740234373,1895.4371337890625,0.0,3626.985595703125,0.982942759990692,1.0,0.0,3.0,1.0,0.0
12396420,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.8211674094200134,0.3016126751899719,0.2741856575012207,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.9315789341926576,0.4399883449077606,0.4188934862613678,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.8201767802238464,0.3006384372711181,0.2124346941709518,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.8347488641738892,0.3184687495231628,0.3043596446514129,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.7571468949317932,0.2358648031949997,1.0749188661575315,284.7970275878906,284.95001220703125,295.88189697265625,291.352294921875,295.8804016113281,297.06982421875,284.79443359375,1.0,0.5187262892723083,1.0,1.0,0.0,1.0,-2.743124961853028,2.7431187629699707,6.05445347900968e-06,2.120871067047119,0.996877670288086,0.996877670288086,0.0,122.8323745727539,137.0,51622.71875,0.0,1753.4853515625,1.0,280.3599548339844,283.45379638671875,294.3986511230469,297.7500915527344,293.1499938964844,293.1499938964844,280.3500061035156,36074.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933974027633667,1.0,0.0,0.0,3.993428230285645,3.993455648422241,1.064106413650734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.275390625,0.0,1950.476806640625,1895.4371337890625,0.0,3717.512939453125,0.982544243335724,1.0,0.0,3.0,1.0,0.0
12396480,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.8178731799125671,0.301149845123291,0.2738125324249267,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.9270838499069214,0.4395826756954193,0.418483704328537,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.8169669508934021,0.3002769649028778,0.2122196704149246,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.8315518498420715,0.3181305825710296,0.3040933012962341,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79156494140625,0.7540042400360107,0.2354829162359237,1.0734697580337524,284.7909545898437,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0664978027344,284.789306640625,1.0,0.5193080306053162,1.0,1.0,0.0,1.0,-2.739863634109497,2.7398576736450195,6.040029802534264e-06,2.118332862854004,0.9965128302574158,0.9965128302574158,0.0,124.4002685546875,125.0,51620.72265625,0.0,1755.9158935546875,1.0,280.35595703125,283.448486328125,294.3944396972656,297.73602294921875,293.1499938964844,293.1499938964844,280.04998779296875,36083.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93413645029068,1.0,0.0,0.0,3.992868900299072,3.992896318435669,1.06380821307539e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.30810546875,0.0,1949.816650390625,1895.4371337890625,0.0,3718.9970703125,0.9824273586273192,1.0,0.0,3.0,1.0,0.0
12396540,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.8074609041213989,0.2975105047225952,0.2707400023937225,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829772949219,0.914888083934784,0.4370147585868835,0.4159780740737915,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.807205080986023,0.2974178194999695,0.2103772461414337,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.8223159313201904,0.3154440522193908,0.3017681837081909,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58367919921875,0.74449622631073,0.2325548082590103,1.061241626739502,284.5830383300781,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.044921875,284.5812683105469,1.0,0.5175942182540894,1.0,1.0,0.0,1.0,-2.7134597301483154,2.713454008102417,5.924074685026426e-06,2.097870349884033,0.9898968935012816,0.9898968935012816,0.0,127.77747344970705,113.0,52719.1328125,0.0,1732.2159423828125,1.0,280.0559997558594,283.22088623046875,294.4226989746094,297.8341369628906,293.1499938964844,293.1499938964844,279.75,36240.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419694542884828,1.0,0.0,0.0,3.984575271606445,3.984602689743042,1.059393639479822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.86669921875,0.0,1940.197021484375,1895.4371337890625,0.0,3790.337158203125,0.980639398097992,1.0,0.0,3.0,1.0,0.0
12396600,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.8074609041213989,0.2975105047225952,0.2707400023937225,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829772949219,0.914888083934784,0.4370147585868835,0.4159780740737915,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5833435058594,0.807205080986023,0.2974178194999695,0.2103772461414337,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832824707031,0.8223159313201904,0.3154440522193908,0.3017681837081909,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58367919921875,0.74449622631073,0.2325548082590103,1.061241626739502,284.5830383300781,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.044921875,284.5812683105469,1.0,0.5175942182540894,1.0,1.0,0.0,1.0,-2.7134597301483154,2.713454008102417,5.924074685026426e-06,2.097870349884033,0.9898968935012816,0.9898968935012816,0.0,127.77747344970705,113.0,52719.1328125,0.0,1732.2159423828125,1.0,280.0559997558594,283.22088623046875,294.4226989746094,297.8341369628906,293.1499938964844,293.1499938964844,279.75,36240.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419694542884828,1.0,0.0,0.0,3.984575271606445,3.984602689743042,1.059393639479822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.86669921875,0.0,1940.197021484375,1895.4371337890625,0.0,3790.337158203125,0.980639398097992,1.0,0.0,3.0,1.0,0.0
12396660,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37481689453125,0.8076812624931335,0.293894350528717,0.2674238681793213,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744506835937,0.9177255630493164,0.4349574744701385,0.4138879776000976,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.37481689453125,0.8080903887748718,0.2945259511470794,0.2083113342523574,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.374755859375,0.8234207034111023,0.3126972615718841,0.2991153597831726,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3751525878906,0.7445890307426453,0.2296417206525802,1.047804832458496,284.37451171875,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0278015136719,284.3727722167969,1.0,0.5117022395133972,1.0,1.0,0.0,1.0,-2.6851460933685303,2.685140371322632,5.800887720397441e-06,2.075883388519287,0.9804943203926086,0.9804943203926086,0.0,124.71053314208984,101.0,53736.88671875,0.0,1676.5731201171875,1.0,279.7560729980469,282.9942626953125,294.4544982910156,297.93048095703125,293.1499938964844,293.1499938964844,279.45001220703125,36431.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484298825263976,1.0,0.0,0.0,3.9693424701690674,3.969369888305664,1.0513091410757625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.4765625,0.0,1921.831787109375,1895.4371337890625,0.0,3848.806396484375,0.977306604385376,1.0,0.0,3.0,1.0,0.0
12396720,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37481689453125,0.8076812624931335,0.293894350528717,0.2674238681793213,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744506835937,0.9177255630493164,0.4349574744701385,0.4138879776000976,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.37481689453125,0.8080903887748718,0.2945259511470794,0.2083113342523574,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.374755859375,0.8234207034111023,0.3126972615718841,0.2991153597831726,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3751525878906,0.7445890307426453,0.2296417206525802,1.047804832458496,284.37451171875,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0278015136719,284.3727722167969,1.0,0.5117022395133972,1.0,1.0,0.0,1.0,-2.6851460933685303,2.685140371322632,5.800887720397441e-06,2.075883388519287,0.9804943203926086,0.9804943203926086,0.0,124.71053314208984,101.0,53736.88671875,0.0,1676.5731201171875,1.0,279.7560729980469,282.9942626953125,294.4544982910156,297.93048095703125,293.1499938964844,293.1499938964844,279.45001220703125,36431.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484298825263976,1.0,0.0,0.0,3.9693424701690674,3.969369888305664,1.0513091410757625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.4765625,0.0,1921.831787109375,1895.4371337890625,0.0,3848.806396484375,0.977306604385376,1.0,0.0,3.0,1.0,0.0
12396780,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678466796875,0.8143585920333862,0.2903108596801758,0.2640034556388855,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16748046875,0.9295997619628906,0.4330431818962097,0.4118509292602539,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678466796875,0.8153724074363708,0.2916345298290252,0.2061369717121124,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1677551269531,0.8307612538337708,0.3099264204502105,0.2962917387485504,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16815185546875,0.7504482865333557,0.2267686426639557,1.033856987953186,284.16754150390625,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.01348876953125,284.1659240722656,1.0,0.5032954216003418,1.0,1.0,0.0,1.0,-2.6558213233947754,2.655815601348877,5.674625754181761e-06,2.053091764450073,0.968343198299408,0.968343198299408,0.0,118.03166961669922,89.0,54679.171875,0.0,1604.18408203125,1.0,279.4561767578125,282.7704467773437,294.4886779785156,298.025146484375,293.1499938964844,293.1499938964844,279.1499938964844,36656.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539968967437744,1.0,0.0,0.0,3.945916175842285,3.945943117141724,1.0389363751528435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.921875,0.0,1893.2911376953125,1895.4371337890625,0.0,3898.89697265625,0.972149133682251,1.0,0.0,3.0,1.0,0.0
12396840,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678466796875,0.8143585920333862,0.2903108596801758,0.2640034556388855,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16748046875,0.9295997619628906,0.4330431818962097,0.4118509292602539,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678466796875,0.8153724074363708,0.2916345298290252,0.2061369717121124,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1677551269531,0.8307612538337708,0.3099264204502105,0.2962917387485504,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16815185546875,0.7504482865333557,0.2267686426639557,1.033856987953186,284.16754150390625,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.01348876953125,284.1659240722656,1.0,0.5032954216003418,1.0,1.0,0.0,1.0,-2.6558213233947754,2.655815601348877,5.674625754181761e-06,2.053091764450073,0.968343198299408,0.968343198299408,0.0,118.03166961669922,89.0,54679.171875,0.0,1604.18408203125,1.0,279.4561767578125,282.7704467773437,294.4886779785156,298.025146484375,293.1499938964844,293.1499938964844,279.1499938964844,36656.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539968967437744,1.0,0.0,0.0,3.945916175842285,3.945943117141724,1.0389363751528435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.921875,0.0,1893.2911376953125,1895.4371337890625,0.0,3898.89697265625,0.972149133682251,1.0,0.0,3.0,1.0,0.0
12396900,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.016845703125,0.8196168541908264,0.288549929857254,0.2623137831687927,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.01446533203125,0.938405215740204,0.4321193099021911,0.4108628630638122,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0168151855469,0.8209118247032166,0.2902102172374725,0.2050524055957794,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.016357421875,0.8364630341529846,0.3085533380508423,0.2948723137378692,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189514160156,0.7553070783615112,0.2253621518611908,1.0269031524658203,284.01495361328125,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.00738525390625,284.0045471191406,1.0,0.4984838962554931,1.0,1.0,0.0,1.0,-2.6412384510040283,2.641232967376709,5.61233264306793e-06,2.041747093200684,0.9606398344039916,0.9606398344039916,0.0,113.80512237548828,89.0,55619.14453125,0.0,1564.654052734375,1.0,279.1941833496094,282.5927124023437,294.5278625488281,298.1781005859375,293.1499938964844,293.1499938964844,279.1499938964844,36793.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586039185523988,1.0,0.0,0.0,3.9308362007141113,3.93086314201355,1.031010697261081e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.56103515625,0.0,1875.0255126953125,1895.4371337890625,0.0,3940.131103515625,0.9688006043434144,1.0,0.0,3.0,1.0,0.0
12396960,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635314941406,0.8256984949111938,0.2867623567581177,0.2605375051498413,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9632263183594,0.9483451247215272,0.431160420179367,0.4097813367843628,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635314941406,0.8273047804832458,0.2887591123580932,0.203912079334259,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9634704589844,0.843185544013977,0.307150661945343,0.293379008769989,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638061523437,0.7611383199691772,0.2239436507225036,1.019733428955078,283.9632873535156,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0011901855469,283.9619445800781,1.0,0.4933519959449768,1.0,1.0,0.0,1.0,-2.6260244846343994,2.626018762588501,5.547718501475174e-06,2.029915571212769,0.9534951448440552,0.9534951448440552,0.0,109.27393341064452,77.0,55547.2421875,0.0,1523.299560546875,1.0,279.1558532714844,282.5506591796875,294.5243225097656,298.1171569824219,293.1499938964844,293.1499938964844,278.8500061035156,36920.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588905572891236,1.0,0.0,0.0,3.912851333618164,3.912878036499024,1.0215977681582444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.3623046875,0.0,1853.1195068359373,1895.4371337890625,0.0,3942.68994140625,0.9648505449295044,1.0,0.0,3.0,1.0,0.0
12397020,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.8418387770652771,0.2832518219947815,0.2570544183254242,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7655944824219,0.9717796444892884,0.4292763769626617,0.4076630473136902,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.844144880771637,0.2859067022800445,0.2016640454530716,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76580810546875,0.8611950278282166,0.3043798506259918,0.2904177904129028,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7661437988281,0.7769855856895447,0.2211680263280868,1.0055923461914062,283.7656555175781,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9906005859375,283.76446533203125,1.0,0.482433944940567,1.0,1.0,0.0,1.0,-2.596041679382324,2.596036195755005,5.421434707386652e-06,2.0065784454345703,0.936054229736328,0.936054229736328,0.0,99.32793426513672,65.0,56332.71875,0.0,1438.6082763671875,1.0,278.8565673828125,282.338623046875,294.5595703125,298.2042236328125,293.1499938964844,293.1499938964844,278.54998779296875,37229.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963102638721466,1.0,0.0,0.0,3.8684396743774414,3.8684661388397217,9.985387805500068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.994140625,0.0,1799.793701171875,1895.4371337890625,0.0,3980.194091796875,0.9550402164459229,1.0,0.0,3.0,1.0,0.0
12397080,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.8418387770652771,0.2832518219947815,0.2570544183254242,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7655944824219,0.9717796444892884,0.4292763769626617,0.4076630473136902,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.765869140625,0.844144880771637,0.2859067022800445,0.2016640454530716,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76580810546875,0.8611950278282166,0.3043798506259918,0.2904177904129028,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7661437988281,0.7769855856895447,0.2211680263280868,1.0055923461914062,283.7656555175781,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.9906005859375,283.76446533203125,1.0,0.482433944940567,1.0,1.0,0.0,1.0,-2.596041679382324,2.596036195755005,5.421434707386652e-06,2.0065784454345703,0.936054229736328,0.936054229736328,0.0,99.32793426513672,65.0,56332.71875,0.0,1438.6082763671875,1.0,278.8565673828125,282.338623046875,294.5595703125,298.2042236328125,293.1499938964844,293.1499938964844,278.54998779296875,37229.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963102638721466,1.0,0.0,0.0,3.8684396743774414,3.8684661388397217,9.985387805500068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.994140625,0.0,1799.793701171875,1895.4371337890625,0.0,3980.194091796875,0.9550402164459229,1.0,0.0,3.0,1.0,0.0
12397140,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5753173828125,0.8648713231086731,0.279801070690155,0.2535953223705292,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5751037597656,0.9971437454223632,0.4274036586284637,0.4055253267288208,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5753173828125,0.8680524826049805,0.2830980122089386,0.1994232237339019,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57525634765625,0.8866722583770752,0.3016358911991119,0.2874499559402466,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5755310058594,0.7993003726005554,0.2184542417526245,0.9915844202041626,283.5751342773437,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9816589355469,283.5743408203125,1.0,0.4708698391914367,1.0,1.0,0.0,1.0,-2.566194534301758,2.5661892890930176,5.297148618410574e-06,1.9833362102508545,0.9161228537559508,0.9161228537559508,0.0,88.68508911132812,53.0,57034.0390625,0.0,1352.885498046875,1.0,278.5569152832031,282.1351928710937,294.5953369140625,298.2868957519531,293.1499938964844,293.1499938964844,278.25,37593.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966722011566162,1.0,0.0,0.0,3.810619831085205,3.810645580291748,9.689123317002668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.7216796875,0.0,1731.7593994140625,1895.4371337890625,0.0,4012.275146484375,0.9422783851623536,1.0,0.0,3.0,1.0,0.0
12397200,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.5753173828125,0.8648713231086731,0.279801070690155,0.2535953223705292,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5751037597656,0.9971437454223632,0.4274036586284637,0.4055253267288208,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5753173828125,0.8680524826049805,0.2830980122089386,0.1994232237339019,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57525634765625,0.8866722583770752,0.3016358911991119,0.2874499559402466,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5755310058594,0.7993003726005554,0.2184542417526245,0.9915844202041626,283.5751342773437,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.9816589355469,283.5743408203125,1.0,0.4708698391914367,1.0,1.0,0.0,1.0,-2.566194534301758,2.5661892890930176,5.297148618410574e-06,1.9833362102508545,0.9161228537559508,0.9161228537559508,0.0,88.68508911132812,53.0,57034.0390625,0.0,1352.885498046875,1.0,278.5569152832031,282.1351928710937,294.5953369140625,298.2868957519531,293.1499938964844,293.1499938964844,278.25,37593.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966722011566162,1.0,0.0,0.0,3.810619831085205,3.810645580291748,9.689123317002668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.7216796875,0.0,1731.7593994140625,1895.4371337890625,0.0,4012.275146484375,0.9422783851623536,1.0,0.0,3.0,1.0,0.0
12397260,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36871337890625,0.8827638626098633,0.2763167917728424,0.2502676844596863,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3681945800781,0.9990000128746032,0.4276657998561859,0.3811976611614227,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3686828613281,0.8868038058280945,0.2802289128303528,0.1972706764936447,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3685913085937,0.906421959400177,0.298819750547409,0.2845893800258636,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3691711425781,0.8155654668807983,0.2157107293605804,0.9782456755638124,283.3682861328125,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,296.9789733886719,283.3658752441406,1.0,0.457427054643631,1.0,1.0,0.0,1.0,-2.510970115661621,2.51096510887146,5.071837676950963e-06,1.9407472610473635,0.8933814167976379,0.8933814167976379,0.0,80.64279174804688,41.0,57256.01171875,0.0,1249.00830078125,1.0,278.25738525390625,281.9222106933594,294.62823486328125,298.34771728515625,293.1499938964844,293.1499938964844,278.54998779296875,38039.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693007469177246,1.0,0.0,0.0,3.7364821434021,3.736507415771485,9.315778015661636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.53369140625,0.0,1647.1488037109375,1895.4371337890625,0.0,4035.046630859375,0.9259543418884276,1.0,0.0,3.0,1.0,0.0
12397320,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.36871337890625,0.8827638626098633,0.2763167917728424,0.2502676844596863,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.3681945800781,0.9990000128746032,0.4276657998561859,0.3811976611614227,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3686828613281,0.8868038058280945,0.2802289128303528,0.1972706764936447,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3685913085937,0.906421959400177,0.298819750547409,0.2845893800258636,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3691711425781,0.8155654668807983,0.2157107293605804,0.9782456755638124,283.3682861328125,284.95001220703125,296.40283203125,291.6272888183594,296.4012145996094,296.9789733886719,283.3658752441406,1.0,0.457427054643631,1.0,1.0,0.0,1.0,-2.510970115661621,2.51096510887146,5.071837676950963e-06,1.9407472610473635,0.8933814167976379,0.8933814167976379,0.0,80.64279174804688,41.0,57256.01171875,0.0,1249.00830078125,1.0,278.25738525390625,281.9222106933594,294.62823486328125,298.34771728515625,293.1499938964844,293.1499938964844,278.54998779296875,38039.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693007469177246,1.0,0.0,0.0,3.7364821434021,3.736507415771485,9.315778015661636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.53369140625,0.0,1647.1488037109375,1895.4371337890625,0.0,4035.046630859375,0.9259543418884276,1.0,0.0,3.0,1.0,0.0
12397380,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54718017578125,0.9090659618377686,0.2743532955646515,0.2477918565273285,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.54742431640625,0.9990000128746032,0.4340609312057495,0.3467221260070801,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.54718017578125,0.9141026139259338,0.2785207331180572,0.195600613951683,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5472412109375,0.937004029750824,0.297063261270523,0.282309740781784,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5468444824219,0.8370984196662903,0.2138381600379943,0.967180609703064,283.54742431640625,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.00946044921875,283.5486145019531,1.0,0.4423112273216247,1.0,1.0,0.0,1.0,-2.448540210723877,2.448535442352295,4.822351002076175e-06,1.892186999320984,0.8761000037193298,0.8761000037193298,0.0,71.87144470214844,44.0,55109.375,0.0,1137.947998046875,1.0,278.5426025390625,282.14111328125,294.5998840332031,298.1146545410156,293.1499938964844,293.1499938964844,278.8500061035156,38122.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524270296096802,1.0,0.0,0.0,3.6567864418029785,3.656810760498047,8.922621645979234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.30517578125,0.0,1556.64013671875,1895.4371337890625,0.0,3884.800048828125,0.9082584977149964,1.0,0.0,3.0,1.0,0.0
12397440,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.54718017578125,0.9090659618377686,0.2743532955646515,0.2477918565273285,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.54742431640625,0.9990000128746032,0.4340609312057495,0.3467221260070801,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.54718017578125,0.9141026139259338,0.2785207331180572,0.195600613951683,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5472412109375,0.937004029750824,0.297063261270523,0.282309740781784,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5468444824219,0.8370984196662903,0.2138381600379943,0.967180609703064,283.54742431640625,284.95001220703125,296.47528076171875,291.6656799316406,296.4736328125,297.00946044921875,283.5486145019531,1.0,0.4423112273216247,1.0,1.0,0.0,1.0,-2.448540210723877,2.448535442352295,4.822351002076175e-06,1.892186999320984,0.8761000037193298,0.8761000037193298,0.0,71.87144470214844,44.0,55109.375,0.0,1137.947998046875,1.0,278.5426025390625,282.14111328125,294.5998840332031,298.1146545410156,293.1499938964844,293.1499938964844,278.8500061035156,38122.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524270296096802,1.0,0.0,0.0,3.6567864418029785,3.656810760498047,8.922621645979234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.30517578125,0.0,1556.64013671875,1895.4371337890625,0.0,3884.800048828125,0.9082584977149964,1.0,0.0,3.0,1.0,0.0
12397500,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.693603515625,0.9236024618148804,0.2739467024803161,0.2471542060375213,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6954650878906,0.9990000128746032,0.4392643272876739,0.3317190706729889,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937255859375,0.9290342926979064,0.27814781665802,0.1951464861631393,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6942749023437,0.95192152261734,0.2966588139533996,0.2816679179668426,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.69110107421875,0.8479549288749695,0.2133389711380005,0.9637501239776612,283.6956481933594,284.95001220703125,296.5114440917969,291.684814453125,296.5097961425781,297.0391845703125,283.7081604003906,1.0,0.4366405606269836,1.0,1.0,0.0,1.0,-2.424292802810669,2.424288034439087,4.726757197204279e-06,1.873092770576477,0.8691439032554626,0.8691439032554626,0.0,68.3548812866211,44.0,53692.19140625,0.0,1095.7640380859375,1.0,278.79833984375,282.3245849609375,294.59014892578125,297.9490966796875,293.1499938964844,293.1499938964844,278.8500061035156,38087.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94142347574234,1.0,0.0,0.0,3.617297649383545,3.617321729660034,8.730955869395984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.88916015625,0.0,1512.56494140625,1895.4371337890625,0.0,3785.380126953125,0.8994941711425781,1.0,0.0,3.0,1.0,0.0
12397560,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7642517089844,0.937626838684082,0.2738140821456909,0.2468670308589935,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7646179199219,0.9990000128746032,0.4450458288192749,0.3187262415885925,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7642822265625,0.9430721402168274,0.2780490219593048,0.1949398815631866,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.764404296875,0.9650229811668396,0.2965251803398132,0.281354159116745,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7636108398437,0.8584528565406799,0.2131083458662033,0.9617904424667358,283.7647399902344,284.95001220703125,296.547607421875,291.7038879394531,296.5459289550781,297.0738525390625,283.7678527832031,1.0,0.4319480955600738,1.0,1.0,0.0,1.0,-2.405351400375366,2.405346632003784,4.652877578337211e-06,1.85823392868042,0.8619818687438965,0.8619818687438965,0.0,65.48277282714844,62.0,53246.171875,0.0,1062.840087890625,1.0,278.841796875,282.3913879394531,294.62957763671875,298.0052185058594,293.1499938964844,293.1499938964844,279.1499938964844,38035.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934798777103424,1.0,0.0,0.0,3.5798022747039795,3.5798258781433105,8.550890697733848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.646484375,0.0,1471.4027099609375,1895.4371337890625,0.0,3725.046875,0.8910834193229675,1.0,0.0,3.0,1.0,0.0
12397620,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.02117919921875,0.94319748878479,0.2740136384963989,0.2468702793121338,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.9990000128746032,0.455899178981781,0.3138260841369629,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.021240234375,0.9487210512161256,0.2783968150615692,0.1950244009494781,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.021484375,0.9700547456741332,0.2968146204948425,0.2814104557037353,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201110839844,0.8627031445503235,0.2132293581962585,0.9612907767295836,284.0220642089844,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.1424560546875,284.0281066894531,1.0,0.4309745728969574,1.0,1.0,0.0,1.0,-2.3989994525909424,2.3989949226379395,4.627240741683636e-06,1.85271430015564,0.8515347838401794,0.8515347838401794,0.0,64.4278564453125,80.0,51974.07421875,0.0,1051.5469970703125,1.0,279.1406555175781,282.6700439453125,294.6786804199219,297.9576721191406,293.1499938964844,293.1499938964844,279.45001220703125,37795.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196705222129822,1.0,0.0,0.0,3.511167049407959,3.511190176010132,8.226143677347864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.3720703125,0.0,1397.0469970703125,1895.4371337890625,0.0,3586.117431640625,0.875691831111908,1.0,0.0,3.0,1.0,0.0
