time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397680,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.02117919921875,0.94319748878479,0.2740136384963989,0.2468702793121338,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0218200683594,0.9990000128746032,0.455899178981781,0.3138260841369629,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.021240234375,0.9487210512161256,0.2783968150615692,0.1950244009494781,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.021484375,0.9700547456741332,0.2968146204948425,0.2814104557037353,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0201110839844,0.8627031445503235,0.2132293581962585,0.9612907767295836,284.0220642089844,284.95001220703125,296.6197814941406,291.7418518066406,296.6181030273437,297.1424560546875,284.0281066894531,1.0,0.4309745728969574,1.0,1.0,0.0,1.0,-2.3989994525909424,2.3989949226379395,4.627240741683636e-06,1.85271430015564,0.8515347838401794,0.8515347838401794,0.0,64.4278564453125,80.0,51974.07421875,0.0,1051.5469970703125,1.0,279.1406555175781,282.6700439453125,294.6786804199219,297.9576721191406,293.1499938964844,293.1499938964844,279.45001220703125,37795.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196705222129822,1.0,0.0,0.0,3.511167049407959,3.511190176010132,8.226143677347864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.3720703125,0.0,1397.0469970703125,1895.4371337890625,0.0,3586.117431640625,0.875691831111908,1.0,0.0,3.0,1.0,0.0
12397740,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3131103515625,0.92762690782547,0.2746650576591491,0.2474564760923385,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.31402587890625,0.9990000128746032,0.4632149636745453,0.3284380435943603,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.31317138671875,0.9336044192314148,0.2793707847595215,0.1956696808338165,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3134460449219,0.956045925617218,0.2977437078952789,0.2822384536266327,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3117980957031,0.8508234620094299,0.2139225602149963,0.964289665222168,284.3141784667969,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.1904602050781,284.3216247558594,1.0,0.4371378123760223,1.0,1.0,0.0,1.0,-2.4226088523864746,2.4226040840148926,4.718051513918908e-06,1.870646595954895,0.8452383875846863,0.8452383875846863,0.0,67.6745834350586,98.0,51191.3515625,0.0,1091.091796875,1.0,279.4400329589844,282.9697265625,294.7339782714844,297.9538879394531,293.1499938964844,293.1499938964844,279.75,37410.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082090854644777,1.0,0.0,0.0,3.4566516876220703,3.456674098968506,7.972683988555218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.86083984375,0.0,1338.5059814453125,1895.4371337890625,0.0,3479.975830078125,0.8633362650871277,1.0,0.0,3.0,1.0,0.0
12397800,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3131103515625,0.92762690782547,0.2746650576591491,0.2474564760923385,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.31402587890625,0.9990000128746032,0.4632149636745453,0.3284380435943603,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.31317138671875,0.9336044192314148,0.2793707847595215,0.1956696808338165,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3134460449219,0.956045925617218,0.2977437078952789,0.2822384536266327,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3117980957031,0.8508234620094299,0.2139225602149963,0.964289665222168,284.3141784667969,284.95001220703125,296.6918334960937,291.7795715332031,296.6901550292969,297.1904602050781,284.3216247558594,1.0,0.4371378123760223,1.0,1.0,0.0,1.0,-2.4226088523864746,2.4226040840148926,4.718051513918908e-06,1.870646595954895,0.8452383875846863,0.8452383875846863,0.0,67.6745834350586,98.0,51191.3515625,0.0,1091.091796875,1.0,279.4400329589844,282.9697265625,294.7339782714844,297.9538879394531,293.1499938964844,293.1499938964844,279.75,37410.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082090854644777,1.0,0.0,0.0,3.4566516876220703,3.456674098968506,7.972683988555218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.86083984375,0.0,1338.5059814453125,1895.4371337890625,0.0,3479.975830078125,0.8633362650871277,1.0,0.0,3.0,1.0,0.0
12397860,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62109375,0.9002728462219238,0.2756026983261108,0.2484321743249893,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62237548828125,0.9990000128746032,0.4664815664291382,0.3573376834392547,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211853027344,0.9059675931930542,0.2808461189270019,0.1967641860246658,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214599609375,0.9278444051742554,0.2991818487644195,0.2836832404136657,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.8299089074134827,0.2149655520915985,0.9695957899093628,284.622314453125,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.21197509765625,284.6302490234375,1.0,0.4487651288509369,1.0,1.0,0.0,1.0,-2.467910051345825,2.467905044555664,4.895668553217547e-06,1.905479907989502,0.8431668877601624,0.8431668877601624,0.0,74.42839050292969,116.0,50751.5546875,0.0,1171.2041015625,1.0,279.73956298828125,283.2757873535156,294.7884216308594,297.97515869140625,293.1499938964844,293.1499938964844,280.04998779296875,36928.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002513289451599,1.0,0.0,0.0,3.420171022415161,3.4201929569244385,7.805288078088779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.3154296875,0.0,1298.6995849609375,1895.4371337890625,0.0,3405.927001953125,0.8548935651779175,1.0,0.0,3.0,1.0,0.0
12397920,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.62109375,0.9002728462219238,0.2756026983261108,0.2484321743249893,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62237548828125,0.9990000128746032,0.4664815664291382,0.3573376834392547,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211853027344,0.9059675931930542,0.2808461189270019,0.1967641860246658,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6214599609375,0.9278444051742554,0.2991818487644195,0.2836832404136657,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.8299089074134827,0.2149655520915985,0.9695957899093628,284.622314453125,284.95001220703125,296.76373291015625,291.8169250488281,296.7620849609375,297.21197509765625,284.6302490234375,1.0,0.4487651288509369,1.0,1.0,0.0,1.0,-2.467910051345825,2.467905044555664,4.895668553217547e-06,1.905479907989502,0.8431668877601624,0.8431668877601624,0.0,74.42839050292969,116.0,50751.5546875,0.0,1171.2041015625,1.0,279.73956298828125,283.2757873535156,294.7884216308594,297.97515869140625,293.1499938964844,293.1499938964844,280.04998779296875,36928.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002513289451599,1.0,0.0,0.0,3.420171022415161,3.4201929569244385,7.805288078088779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.3154296875,0.0,1298.6995849609375,1895.4371337890625,0.0,3405.927001953125,0.8548935651779175,1.0,0.0,3.0,1.0,0.0
12397980,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8707645535469055,0.2767651081085205,0.2497075945138931,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.4660573601722717,0.3960200846195221,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8767951130867004,0.2827270328998565,0.1982282251119613,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8956630229949951,0.3010290563106537,0.28563192486763,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8048931360244751,0.2162175625562667,0.9764351844787598,284.9333801269531,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.2105407714844,284.9411926269531,1.0,0.4643836617469787,1.0,1.0,0.0,1.0,-2.528223752975464,2.528218507766724,5.137680545885814e-06,1.9520097970962524,0.845272958278656,0.845272958278656,0.0,84.20863342285156,134.0,50544.65625,0.0,1285.5953369140625,1.0,280.03924560546875,283.5782165527344,294.8391418457031,298.0099792480469,293.1499938964844,293.1499938964844,280.3500061035156,36395.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950671553611755,1.0,0.0,0.0,3.4038307666778564,3.403852701187134,7.730885727141867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.412109375,0.0,1278.9102783203125,1895.4371337890625,0.0,3357.560791015625,0.8508549332618713,1.0,0.0,3.0,1.0,0.0
12398040,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8707645535469055,0.2767651081085205,0.2497075945138931,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.4660573601722717,0.3960200846195221,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8767951130867004,0.2827270328998565,0.1982282251119613,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8956630229949951,0.3010290563106537,0.28563192486763,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8048931360244751,0.2162175625562667,0.9764351844787598,284.9333801269531,284.95001220703125,296.83551025390625,291.8539428710937,296.8339233398437,297.2105407714844,284.9411926269531,1.0,0.4643836617469787,1.0,1.0,0.0,1.0,-2.528223752975464,2.528218507766724,5.137680545885814e-06,1.9520097970962524,0.845272958278656,0.845272958278656,0.0,84.20863342285156,134.0,50544.65625,0.0,1285.5953369140625,1.0,280.03924560546875,283.5782165527344,294.8391418457031,298.0099792480469,293.1499938964844,293.1499938964844,280.3500061035156,36395.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950671553611755,1.0,0.0,0.0,3.4038307666778564,3.403852701187134,7.730885727141867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.412109375,0.0,1278.9102783203125,1895.4371337890625,0.0,3357.560791015625,0.8508549332618713,1.0,0.0,3.0,1.0,0.0
12398100,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8562054634094238,0.2774364352226257,0.2504251897335052,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.9990000128746032,0.4646264016628265,0.4178730845451355,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.8623531460762024,0.2837761640548706,0.1990582346916198,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12457275390625,0.8805116415023804,0.3020639419555664,0.286742627620697,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205444335937,0.7912446856498718,0.2168827503919601,0.9801909923553468,285.12664794921875,284.95001220703125,296.871337890625,291.8722839355469,296.8697814941406,297.2004699707031,285.1429748535156,1.0,0.473284900188446,1.0,1.0,0.0,1.0,-2.562183141708374,2.562177896499634,5.276627689454472e-06,1.9782418012619016,0.8483184576034546,0.8483184576034546,0.0,90.10758209228516,134.0,50067.015625,0.0,1353.9930419921875,1.0,280.29132080078125,283.7804870605469,294.842041015625,297.93414306640625,293.1499938964844,293.1499938964844,280.3500061035156,36112.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913072943687439,1.0,0.0,0.0,3.4030871391296387,3.403109073638916,7.727508091193158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.31103515625,0.0,1276.2093505859375,1895.4371337890625,0.0,3322.43115234375,0.8505061268806458,1.0,0.0,3.0,1.0,0.0
12398160,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.841925859451294,0.2782754302024841,0.2513400614261627,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9986214637756348,0.4625751078128814,0.4393451511859894,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.8480730056762695,0.2849301397800445,0.200004294514656,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.865337073802948,0.3032010197639465,0.2880057692527771,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.7773828506469727,0.2175997048616409,0.9843966364860536,285.2383117675781,284.95001220703125,296.9071350097656,291.8905029296875,296.90557861328125,297.18719482421875,285.2451477050781,1.0,0.4826657176017761,1.0,1.0,0.0,1.0,-2.596522331237793,2.5965170860290527,5.419415174401365e-06,2.0049564838409424,0.8514092564582825,0.8514092564582825,0.0,96.81890106201172,137.0,50469.16796875,0.0,1428.3375244140625,1.0,280.3397216796875,283.8705139160156,294.8851318359375,298.05084228515625,293.1499938964844,293.1499938964844,280.6499938964844,35853.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918359875679016,1.0,0.0,0.0,3.4080350399017334,3.408056735992432,7.749994779260305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.53564453125,0.0,1279.2374267578125,1895.4371337890625,0.0,3327.373291015625,0.8513486385345459,1.0,0.0,3.0,1.0,0.0
12398220,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713134765625,0.8124988079071045,0.27986541390419,0.2533183991909027,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.9629417657852172,0.4612049162387848,0.4376206994056701,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.8189261555671692,0.2871096134185791,0.2019596397876739,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47149658203125,0.8346296548843384,0.305359423160553,0.2906287014484405,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.7489743232727051,0.2188806533813476,0.9929636120796204,285.471923828125,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.1767578125,285.47515869140625,1.0,0.4946807026863098,1.0,1.0,0.0,1.0,-2.6129403114318848,2.612934827804565,5.489003797265468e-06,2.0180461406707764,0.8602454662322998,0.8602454662322998,0.0,111.73348999023438,125.0,49800.42578125,0.0,1516.4246826171875,1.0,280.6393127441406,284.10479736328125,294.9212646484375,298.0624694824219,293.1499938964844,293.1499938964844,280.95001220703125,35396.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888059854507446,1.0,0.0,0.0,3.430042266845703,3.4300642013549805,7.850408678677923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.7138671875,0.0,1297.7066650390625,1895.4371337890625,0.0,3299.03955078125,0.8558491468429565,1.0,0.0,3.0,1.0,0.0
12398280,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713134765625,0.8124988079071045,0.27986541390419,0.2533183991909027,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47216796875,0.9629417657852172,0.4612049162387848,0.4376206994056701,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47137451171875,0.8189261555671692,0.2871096134185791,0.2019596397876739,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47149658203125,0.8346296548843384,0.305359423160553,0.2906287014484405,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.7489743232727051,0.2188806533813476,0.9929636120796204,285.471923828125,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.1767578125,285.47515869140625,1.0,0.4946807026863098,1.0,1.0,0.0,1.0,-2.6129403114318848,2.612934827804565,5.489003797265468e-06,2.0180461406707764,0.8602454662322998,0.8602454662322998,0.0,111.73348999023438,125.0,49800.42578125,0.0,1516.4246826171875,1.0,280.6393127441406,284.10479736328125,294.9212646484375,298.0624694824219,293.1499938964844,293.1499938964844,280.95001220703125,35396.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888059854507446,1.0,0.0,0.0,3.430042266845703,3.4300642013549805,7.850408678677923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.7138671875,0.0,1297.7066650390625,1895.4371337890625,0.0,3299.03955078125,0.8558491468429565,1.0,0.0,3.0,1.0,0.0
12398340,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849060058594,0.8076778650283813,0.2815026044845581,0.254879891872406,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.9559545516967772,0.463299036026001,0.4391247630119324,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.8147220015525818,0.2893247902393341,0.2035791277885437,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68505859375,0.8302813768386841,0.3075527846813202,0.2928026020526886,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6843566894531,0.7447767853736877,0.2202258110046386,0.9994665384292604,285.6853942871094,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.18853759765625,285.68804931640625,1.0,0.4988776445388794,1.0,1.0,0.0,1.0,-2.628994941711426,2.6289894580841064,5.5566201808687765e-06,2.0304245948791504,0.8717406988143921,0.8717406988143921,0.0,115.59390258789062,113.0,49136.91015625,0.0,1555.720458984375,1.0,280.9398193359375,284.32421875,294.94879150390625,298.04998779296875,293.1499938964844,293.1499938964844,281.25,35014.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838006258010864,1.0,0.0,0.0,3.466242551803589,3.466264486312866,8.016986612346955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.11376953125,0.0,1331.17236328125,1895.4371337890625,0.0,3252.187255859375,0.86359041929245,1.0,0.0,3.0,1.0,0.0
12398400,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849060058594,0.8076778650283813,0.2815026044845581,0.254879891872406,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.9559545516967772,0.463299036026001,0.4391247630119324,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6849365234375,0.8147220015525818,0.2893247902393341,0.2035791277885437,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.68505859375,0.8302813768386841,0.3075527846813202,0.2928026020526886,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6843566894531,0.7447767853736877,0.2202258110046386,0.9994665384292604,285.6853942871094,284.95001220703125,297.04998779296875,291.9621887207031,297.0484924316406,297.18853759765625,285.68804931640625,1.0,0.4988776445388794,1.0,1.0,0.0,1.0,-2.628994941711426,2.6289894580841064,5.5566201808687765e-06,2.0304245948791504,0.8717406988143921,0.8717406988143921,0.0,115.59390258789062,113.0,49136.91015625,0.0,1555.720458984375,1.0,280.9398193359375,284.32421875,294.94879150390625,298.04998779296875,293.1499938964844,293.1499938964844,281.25,35014.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838006258010864,1.0,0.0,0.0,3.466242551803589,3.466264486312866,8.016986612346955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.11376953125,0.0,1331.17236328125,1895.4371337890625,0.0,3252.187255859375,0.86359041929245,1.0,0.0,3.0,1.0,0.0
12398460,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.809791624546051,0.2812133431434631,0.2549319863319397,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.959566593170166,0.464530885219574,0.4404436647891998,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.8172194957733154,0.2895205914974212,0.2039799094200134,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8326826095581055,0.3076496422290802,0.2932788431644439,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.7461661100387573,0.2193888574838638,0.9977021217346193,285.87615966796875,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.1860046386719,285.8773803710937,1.0,0.4979511499404907,1.0,1.0,0.0,1.0,-2.6295926570892334,2.629587173461914,5.559430064749904e-06,2.03102445602417,0.8856592774391174,0.8856592774391174,0.0,114.55933380126952,101.0,48320.3828125,0.0,1551.9010009765625,1.0,281.240234375,284.52447509765625,294.9778137207031,298.0332946777344,293.1499938964844,293.1499938964844,281.54998779296875,34698.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877741277217865,1.0,0.0,0.0,3.514409303665161,3.5144317150115967,8.241342470682866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.15185546875,0.0,1378.1116943359375,1895.4371337890625,0.0,3195.4091796875,0.8740730285644531,1.0,0.0,3.0,1.0,0.0
12398520,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.809791624546051,0.2812133431434631,0.2549319863319397,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.959566593170166,0.464530885219574,0.4404436647891998,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.8172194957733154,0.2895205914974212,0.2039799094200134,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8326826095581055,0.3076496422290802,0.2932788431644439,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.7461661100387573,0.2193888574838638,0.9977021217346193,285.87615966796875,284.95001220703125,297.1206970214844,291.9964294433594,297.11920166015625,297.1860046386719,285.8773803710937,1.0,0.4979511499404907,1.0,1.0,0.0,1.0,-2.6295926570892334,2.629587173461914,5.559430064749904e-06,2.03102445602417,0.8856592774391174,0.8856592774391174,0.0,114.55933380126952,101.0,48320.3828125,0.0,1551.9010009765625,1.0,281.240234375,284.52447509765625,294.9778137207031,298.0332946777344,293.1499938964844,293.1499938964844,281.54998779296875,34698.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877741277217865,1.0,0.0,0.0,3.514409303665161,3.5144317150115967,8.241342470682866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6812.15185546875,0.0,1378.1116943359375,1895.4371337890625,0.0,3195.4091796875,0.8740730285644531,1.0,0.0,3.0,1.0,0.0
12398580,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581359863281,0.8219944834709167,0.2820810675621032,0.2552647292613983,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585327148437,0.9755919575691224,0.4671998620033264,0.4424344003200531,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05816650390625,0.8296366930007935,0.2908099591732025,0.2045365571975708,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582275390625,0.8452427983283997,0.3087463080883026,0.2938671410083771,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.7567929625511169,0.219497412443161,0.9960936903953552,286.05841064453125,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.1957092285156,286.05975341796875,1.0,0.4940446615219116,1.0,1.0,0.0,1.0,-2.6318209171295166,2.6318154335021973,5.568596861849073e-06,2.0326192378997803,0.9019142389297484,0.9019142389297484,0.0,108.63739013671876,89.0,47516.03125,0.0,1528.421142578125,1.0,281.540771484375,284.71844482421875,295.0057067871094,298.0108337402344,293.1499938964844,293.1499938964844,281.8500061035156,34448.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707169890403748,1.0,0.0,0.0,3.5718045234680176,3.571827411651612,8.512726026310702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.4404296875,0.0,1436.5423583984375,1895.4371337890625,0.0,3129.5361328125,0.8867048621177673,1.0,0.0,3.0,1.0,0.0
12398640,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581359863281,0.8219944834709167,0.2820810675621032,0.2552647292613983,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585327148437,0.9755919575691224,0.4671998620033264,0.4424344003200531,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05816650390625,0.8296366930007935,0.2908099591732025,0.2045365571975708,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0582275390625,0.8452427983283997,0.3087463080883026,0.2938671410083771,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.7567929625511169,0.219497412443161,0.9960936903953552,286.05841064453125,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.1957092285156,286.05975341796875,1.0,0.4940446615219116,1.0,1.0,0.0,1.0,-2.6318209171295166,2.6318154335021973,5.568596861849073e-06,2.0326192378997803,0.9019142389297484,0.9019142389297484,0.0,108.63739013671876,89.0,47516.03125,0.0,1528.421142578125,1.0,281.540771484375,284.71844482421875,295.0057067871094,298.0108337402344,293.1499938964844,293.1499938964844,281.8500061035156,34448.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707169890403748,1.0,0.0,0.0,3.5718045234680176,3.571827411651612,8.512726026310702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.4404296875,0.0,1436.5423583984375,1895.4371337890625,0.0,3129.5361328125,0.8867048621177673,1.0,0.0,3.0,1.0,0.0
12398700,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.190673828125,0.8315202593803406,0.282754898071289,0.2556186318397522,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1934509277344,0.9866823554039,0.468824565410614,0.4436801671981811,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908874511719,0.8394733667373657,0.2916899621486664,0.2049609720706939,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912841796875,0.8554681539535522,0.3095263242721557,0.2943474054336548,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.765783429145813,0.2197943329811096,0.9962211847305298,286.1926574707031,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.2028503417969,286.20269775390625,1.0,0.4915151596069336,1.0,1.0,0.0,1.0,-2.634981393814087,2.6349756717681885,5.581907771556871e-06,2.035025358200073,0.9114819169044496,0.9114819169044496,0.0,104.42300415039062,89.0,46661.10546875,0.0,1513.841796875,1.0,281.7968139648437,284.873779296875,294.99810791015625,297.90283203125,293.1499938964844,293.1499938964844,281.8500061035156,34333.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649991154670715,1.0,0.0,0.0,3.603200674057007,3.603224039077759,8.663037647238525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.9072265625,0.0,1469.41455078125,1895.4371337890625,0.0,3075.897216796875,0.8936774134635925,1.0,0.0,3.0,1.0,0.0
12398760,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.84271240234375,0.2835623025894165,0.2561538219451904,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22509765625,0.997930347919464,0.4706091582775116,0.4451479613780975,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265319824219,0.8511185050010681,0.2926946580410003,0.2055109441280365,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2263488769531,0.8676384687423706,0.3104341924190521,0.2949959933757782,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275390625,0.7765410542488098,0.2202221900224685,0.9971089363098145,286.2256164550781,284.95001220703125,297.2581787109375,292.0587158203125,297.2509155273437,297.2113647460937,286.2167358398437,1.0,0.4887120127677917,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.639885902404785,2.279982089996338,0.3599036931991577,1.680569052696228,0.920409619808197,0.920409619808197,0.0,99.81114196777344,77.0,45826.265625,0.0,1498.3497314453125,1.0,281.8414001464844,284.8694763183594,295.0341186523437,297.9830017089844,293.1499938964844,293.1499938964844,281.54998779296875,34253.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633978962898254,1.0,0.0,0.0,3.636539697647095,3.636563062667847,8.824089832160098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7359.5556640625,0.0,1505.228759765625,1895.4371337890625,0.0,3060.876220703125,0.901053547859192,1.0,0.0,3.0,1.0,0.0
12398820,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220275878906,0.8516186475753784,0.2835187911987304,0.2564820945262909,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.9990000128746032,0.4722744822502136,0.4351116418838501,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92156982421875,0.8606014847755432,0.2930957078933716,0.2059985101222992,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207763671875,0.877504289150238,0.3107948303222656,0.295581191778183,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261779785156,0.7851291298866272,0.2202292531728744,0.997785747051239,285.9180908203125,284.95001220703125,297.29815673828125,292.07574462890625,297.2633361816406,297.2142639160156,285.8957824707031,1.0,0.4843255877494812,0.5608038902282715,0.5608038902282715,0.4391961097717285,1.0,-2.630324602127075,1.533977508544922,1.0963469743728638,0.9391308426856996,0.925339698791504,0.925339698791504,0.0,95.87457275390624,77.0,44483.59375,0.0,1466.181640625,1.0,281.5840148925781,284.5152587890625,295.101806640625,298.11590576171875,293.1499938964844,293.1499938964844,281.54998779296875,34452.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695865273475647,1.0,0.0,0.0,3.6709952354431152,3.6710190773010254,8.992095672510914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.47607421875,0.0,1545.0079345703125,1895.4371337890625,0.0,3118.931640625,0.9088420867919922,1.0,0.0,3.0,1.0,0.0
12398880,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7472839355469,0.8567361831665039,0.2827958464622497,0.2560354173183441,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.9990000128746032,0.4734227061271667,0.4264257252216339,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74688720703125,0.8662525415420532,0.2927953004837036,0.2059089690446853,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.8834201097488403,0.3105030357837677,0.2954553663730621,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75067138671875,0.7902156114578247,0.219835415482521,0.9964656829833984,285.7440490722656,284.95001220703125,297.32470703125,292.0868225097656,297.2539978027344,297.2133483886719,285.72491455078125,1.0,0.4807964265346527,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.6175339221954346,0.9359915256500244,1.6815423965454102,0.3448716700077057,0.9277281761169434,0.9277281761169434,0.0,93.3069305419922,65.0,42421.83203125,0.0,1437.8494873046875,1.0,281.5578308105469,284.33270263671875,295.07525634765625,297.9716796875,293.1499938964844,293.1499938964844,281.25,34629.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666509985923767,1.0,0.0,0.0,3.689988374710083,3.690012454986572,9.08538368094014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.95654296875,0.0,1567.7481689453125,1895.4371337890625,0.0,3091.3935546875,0.91323322057724,1.0,0.0,3.0,1.0,0.0
12398940,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3391418457031,0.869816243648529,0.2796846330165863,0.2533824145793915,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33807373046875,0.9990000128746032,0.4767750799655914,0.4031541645526886,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.8809963464736938,0.2908755838871002,0.204657644033432,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388366699219,0.8988442420959473,0.3086077868938446,0.2937929630279541,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3400573730469,0.8032733201980591,0.2179164290428161,0.9881881475448608,285.3382873535156,284.95001220703125,297.3896484375,292.1130065917969,297.24932861328125,297.2088317871094,285.3332824707031,1.0,0.4703035950660705,0.0,0.0,1.0,1.0,-2.5729422569274902,1.7057192962965928e-05,2.572925329208374,-0.580207347869873,0.92943012714386,0.92943012714386,0.0,86.4937515258789,68.0,41604.53515625,0.0,1352.445556640625,1.0,281.25787353515625,283.9350280761719,295.0406188964844,297.8067626953125,293.1499938964844,293.1499938964844,280.95001220703125,35119.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534259796142578,1.0,0.0,0.0,3.723339319229126,3.723363876342773,9.250358061763108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.80810546875,0.0,1609.5791015625,1895.4371337890625,0.0,2967.369140625,0.9210718870162964,1.0,0.0,3.0,1.0,0.0
12399000,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3391418457031,0.869816243648529,0.2796846330165863,0.2533824145793915,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33807373046875,0.9990000128746032,0.4767750799655914,0.4031541645526886,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.8809963464736938,0.2908755838871002,0.204657644033432,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388366699219,0.8988442420959473,0.3086077868938446,0.2937929630279541,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3400573730469,0.8032733201980591,0.2179164290428161,0.9881881475448608,285.3382873535156,284.95001220703125,297.3896484375,292.1130065917969,297.24932861328125,297.2088317871094,285.3332824707031,1.0,0.4703035950660705,0.0,0.0,1.0,1.0,-2.5729422569274902,1.7057192962965928e-05,2.572925329208374,-0.580207347869873,0.92943012714386,0.92943012714386,0.0,86.4937515258789,68.0,41604.53515625,0.0,1352.445556640625,1.0,281.25787353515625,283.9350280761719,295.0406188964844,297.8067626953125,293.1499938964844,293.1499938964844,280.95001220703125,35119.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534259796142578,1.0,0.0,0.0,3.723339319229126,3.723363876342773,9.250358061763108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.80810546875,0.0,1609.5791015625,1895.4371337890625,0.0,2967.369140625,0.9210718870162964,1.0,0.0,3.0,1.0,0.0
12399060,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.87589430809021,0.2767799794673919,0.250596135854721,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.9990000128746032,0.4811630845069885,0.3905704319477081,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8884451985359192,0.2889564633369446,0.203215479850769,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9066427946090698,0.3066041469573974,0.2917847633361816,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8092077374458313,0.2158408164978027,0.9783939719200134,285.085693359375,284.95001220703125,297.4528503417969,292.13726806640625,297.26593017578125,297.2117614746094,285.0818176269531,1.0,0.4632638394832611,0.0255955681204795,0.0255955681204795,1.0,1.0,-2.538547277450561,6.347466114675626e-05,2.5384838581085205,-0.5727400183677673,0.9292393326759338,0.9292393326759338,0.0,82.66447448730469,71.0,42443.50390625,0.0,1292.2225341796875,1.0,280.9573974609375,283.67236328125,295.09674072265625,297.885986328125,293.1499938964844,293.1499938964844,280.6499938964844,35484.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471984267234802,1.0,0.0,0.0,3.743457078933716,3.7434818744659424,9.350589493806184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.0859375,0.0,1635.6942138671875,1895.4371337890625,0.0,2909.037841796875,0.9258355498313904,1.0,0.0,3.0,1.0,0.0
12399120,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.87589430809021,0.2767799794673919,0.250596135854721,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.9990000128746032,0.4811630845069885,0.3905704319477081,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.8884451985359192,0.2889564633369446,0.203215479850769,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9066427946090698,0.3066041469573974,0.2917847633361816,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.8092077374458313,0.2158408164978027,0.9783939719200134,285.085693359375,284.95001220703125,297.4528503417969,292.13726806640625,297.26593017578125,297.2117614746094,285.0818176269531,1.0,0.4632638394832611,0.0255955681204795,0.0255955681204795,1.0,1.0,-2.538547277450561,6.347466114675626e-05,2.5384838581085205,-0.5727400183677673,0.9292393326759338,0.9292393326759338,0.0,82.66447448730469,71.0,42443.50390625,0.0,1292.2225341796875,1.0,280.9573974609375,283.67236328125,295.09674072265625,297.885986328125,293.1499938964844,293.1499938964844,280.6499938964844,35484.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471984267234802,1.0,0.0,0.0,3.743457078933716,3.7434818744659424,9.350589493806184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.0859375,0.0,1635.6942138671875,1895.4371337890625,0.0,2909.037841796875,0.9258355498313904,1.0,0.0,3.0,1.0,0.0
12399180,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8771240711212158,0.2740642726421356,0.2480984330177307,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9990000128746032,0.4847953021526336,0.3850799798965454,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.8907843232154846,0.2871295213699341,0.2019012719392776,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.909150779247284,0.3046242892742157,0.2898778617382049,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8103835582733154,0.2137611359357834,0.9688982367515564,284.8475036621094,284.95001220703125,297.5141906738281,292.15972900390625,297.2798156738281,297.2117919921875,284.8442687988281,1.0,0.458595722913742,0.0511911362409591,0.0511911362409591,1.0,1.0,-2.5136640071868896,0.0007931881118565,2.5128707885742188,-0.5665456652641296,0.9259799122810364,0.9259799122810364,0.0,80.7018051147461,74.0,43303.64453125,0.0,1253.044677734375,1.0,280.6574401855469,283.4212341308594,295.1561889648437,298.0001220703125,293.1499938964844,293.1499938964844,280.3500061035156,35831.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494314551353455,1.0,0.0,0.0,3.750699758529663,3.7507247924804688,9.386807278133348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.220703125,0.0,1646.81591796875,1895.4371337890625,0.0,2929.94580078125,0.9276933670043944,1.0,0.0,3.0,1.0,0.0
12399240,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.8771240711212158,0.2740642726421356,0.2480984330177307,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.9990000128746032,0.4847953021526336,0.3850799798965454,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.8907843232154846,0.2871295213699341,0.2019012719392776,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.909150779247284,0.3046242892742157,0.2898778617382049,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8103835582733154,0.2137611359357834,0.9688982367515564,284.8475036621094,284.95001220703125,297.5141906738281,292.15972900390625,297.2798156738281,297.2117919921875,284.8442687988281,1.0,0.458595722913742,0.0511911362409591,0.0511911362409591,1.0,1.0,-2.5136640071868896,0.0007931881118565,2.5128707885742188,-0.5665456652641296,0.9259799122810364,0.9259799122810364,0.0,80.7018051147461,74.0,43303.64453125,0.0,1253.044677734375,1.0,280.6574401855469,283.4212341308594,295.1561889648437,298.0001220703125,293.1499938964844,293.1499938964844,280.3500061035156,35831.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494314551353455,1.0,0.0,0.0,3.750699758529663,3.7507247924804688,9.386807278133348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.220703125,0.0,1646.81591796875,1895.4371337890625,0.0,2929.94580078125,0.9276933670043944,1.0,0.0,3.0,1.0,0.0
12399300,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889343261719,0.8763623833656311,0.2727468311786651,0.2469302415847778,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861267089844,0.9990000128746032,0.4861988723278045,0.3842503726482391,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68853759765625,0.890521764755249,0.286249041557312,0.2012932449579239,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68804931640625,0.908817708492279,0.3036404252052307,0.2889645397663116,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915283203125,0.8096867203712463,0.2127236425876617,0.9642869234085084,284.6866455078125,284.95001220703125,297.54412841796875,292.1702575683594,297.2850646972656,297.2098388671875,284.6741027832031,1.0,0.4569640755653381,0.0639889165759086,0.0639889165759086,1.0,1.0,-2.5038928985595703,0.0023644359316676,2.50152850151062,-0.5628262162208557,0.922678768634796,0.922678768634796,0.0,80.21027374267578,74.0,44201.375,0.0,1239.03662109375,1.0,280.3988037109375,283.2358703613281,295.2013244628906,298.1527099609375,293.1499938964844,293.1499938964844,280.3500061035156,36010.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543189167976379,1.0,0.0,0.0,3.749815464019776,3.749840497970581,9.382381449540844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.001953125,0.0,1647.160888671875,1895.4371337890625,0.0,2975.73828125,0.9275814294815063,1.0,0.0,3.0,1.0,0.0
12399360,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197204589844,0.8745214939117432,0.271388441324234,0.2457005232572555,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6191101074219,0.9990000128746032,0.4872468411922455,0.3847199082374573,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61962890625,0.8891723155975342,0.2853371202945709,0.2006498277187347,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9073004722595216,0.3026107847690582,0.2879927158355713,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202697753906,0.8080187439918518,0.2116497904062271,0.9594882726669312,284.61920166015625,284.95001220703125,297.5735778808594,292.18035888671875,297.2885131835937,297.2056884765625,284.6164855957031,1.0,0.4557051956653595,0.0664136186242103,0.0664136186242103,1.0,1.0,-2.4952714443206787,0.0030104236211627,2.4922611713409424,-0.5602742433547974,0.919746458530426,0.919746458530426,0.0,80.02497100830078,77.0,44159.55078125,0.0,1227.819580078125,1.0,280.3572082519531,283.1788330078125,295.1943054199219,298.0960388183594,293.1499938964844,293.1499938964844,280.04998779296875,36170.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551024198532104,1.0,0.0,0.0,3.7453866004943848,3.7454116344451904,9.360231274513352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.98828125,0.0,1643.208251953125,1895.4371337890625,0.0,2983.082275390625,0.9267262816429138,1.0,0.0,3.0,1.0,0.0
12399420,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40106201171875,0.8689916729927063,0.2687031626701355,0.2433281391859054,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4005126953125,0.9990000128746032,0.4884243905544281,0.3882533013820648,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4009704589844,0.8845476508140564,0.2835577428340912,0.1994310766458511,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40087890625,0.9022765159606934,0.3005459308624267,0.2860896587371826,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4015808105469,0.8027939200401306,0.2094864398241043,0.9500062465667723,284.400634765625,284.95001220703125,297.6308898925781,292.1992492675781,297.29156494140625,297.1929016113281,284.3982238769531,1.0,0.4541289508342743,0.0712630078196525,0.0712630078196525,1.0,1.0,-2.481520175933838,0.004336223937571,2.4771840572357178,-0.5558985471725464,0.9106597900390624,0.9106597900390624,0.0,80.3081283569336,80.0,44989.5546875,0.0,1212.517333984375,1.0,280.0577087402344,282.9457092285156,295.217529296875,298.1738586425781,293.1499938964844,293.1499938964844,279.75,36510.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861474871635437,1.0,0.0,0.0,3.7274248600006095,3.727449893951416,9.270669352190452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.6083984375,0.0,1624.9298095703125,1895.4371337890625,0.0,3042.838134765625,0.9229251146316528,1.0,0.0,3.0,1.0,0.0
12399480,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40106201171875,0.8689916729927063,0.2687031626701355,0.2433281391859054,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4005126953125,0.9990000128746032,0.4884243905544281,0.3882533013820648,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4009704589844,0.8845476508140564,0.2835577428340912,0.1994310766458511,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40087890625,0.9022765159606934,0.3005459308624267,0.2860896587371826,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4015808105469,0.8027939200401306,0.2094864398241043,0.9500062465667723,284.400634765625,284.95001220703125,297.6308898925781,292.1992492675781,297.29156494140625,297.1929016113281,284.3982238769531,1.0,0.4541289508342743,0.0712630078196525,0.0712630078196525,1.0,1.0,-2.481520175933838,0.004336223937571,2.4771840572357178,-0.5558985471725464,0.9106597900390624,0.9106597900390624,0.0,80.3081283569336,80.0,44989.5546875,0.0,1212.517333984375,1.0,280.0577087402344,282.9457092285156,295.217529296875,298.1738586425781,293.1499938964844,293.1499938964844,279.75,36510.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861474871635437,1.0,0.0,0.0,3.7274248600006095,3.727449893951416,9.270669352190452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.6083984375,0.0,1624.9298095703125,1895.4371337890625,0.0,3042.838134765625,0.9229251146316528,1.0,0.0,3.0,1.0,0.0
