time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399540,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.19061279296875,0.8614726066589355,0.2660019993782043,0.2409657388925552,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1900939941406,0.9990000128746032,0.4883649349212646,0.3946540653705597,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1905212402344,0.8778414726257324,0.2817930579185486,0.1982401609420776,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1904602050781,0.8951436877250671,0.2984350919723511,0.2841664552688598,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910400390625,0.7955243587493896,0.2072668522596359,0.9403891563415528,284.1902160644531,284.95001220703125,297.6860046386719,292.21649169921875,297.28955078125,297.1741943359375,284.1882629394531,1.0,0.4535187482833862,0.0761124044656753,0.0761124044656753,1.0,1.0,-2.471074104309082,0.0061568822711706,2.464917182922364,-0.5517427921295166,0.8988229632377625,0.8988229632377625,0.0,81.31083679199219,83.0,45781.6875,0.0,1204.30419921875,1.0,279.7579040527344,282.7209167480469,295.23443603515625,298.2416076660156,293.1499938964844,293.1499938964844,279.45001220703125,36866.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676728010177612,1.0,0.0,0.0,3.696270704269409,3.6962952613830566,9.116346859627812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.7666015625,0.0,1591.823486328125,1895.4371337890625,0.0,3100.979736328125,0.9161877632141112,1.0,0.0,3.0,1.0,0.0
12399600,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.19061279296875,0.8614726066589355,0.2660019993782043,0.2409657388925552,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1900939941406,0.9990000128746032,0.4883649349212646,0.3946540653705597,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1905212402344,0.8778414726257324,0.2817930579185486,0.1982401609420776,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1904602050781,0.8951436877250671,0.2984350919723511,0.2841664552688598,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910400390625,0.7955243587493896,0.2072668522596359,0.9403891563415528,284.1902160644531,284.95001220703125,297.6860046386719,292.21649169921875,297.28955078125,297.1741943359375,284.1882629394531,1.0,0.4535187482833862,0.0761124044656753,0.0761124044656753,1.0,1.0,-2.471074104309082,0.0061568822711706,2.464917182922364,-0.5517427921295166,0.8988229632377625,0.8988229632377625,0.0,81.31083679199219,83.0,45781.6875,0.0,1204.30419921875,1.0,279.7579040527344,282.7209167480469,295.23443603515625,298.2416076660156,293.1499938964844,293.1499938964844,279.45001220703125,36866.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676728010177612,1.0,0.0,0.0,3.696270704269409,3.6962952613830566,9.116346859627812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.7666015625,0.0,1591.823486328125,1895.4371337890625,0.0,3100.979736328125,0.9161877632141112,1.0,0.0,3.0,1.0,0.0
12399660,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.8527662754058838,0.2632917165756225,0.2386096864938736,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.989013671875,0.9990000128746032,0.4871472120285034,0.4031114876270294,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9893798828125,0.8698500394821167,0.2800526320934295,0.1970771998167038,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98931884765625,0.8865687251091003,0.2962876856327057,0.2822239696979522,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98980712890625,0.786934494972229,0.2049978524446487,0.9306241869926452,283.9891052246094,284.95001220703125,297.73883056640625,292.23211669921875,297.2832946777344,297.1507263183594,283.98760986328125,1.0,0.4536127150058746,0.0809993520379066,0.0809993520379066,1.0,1.0,-2.462939977645874,0.0086309500038623,2.4543089866638184,-0.5474328994750977,0.8843702673912048,0.8843702673912048,0.0,82.85406494140625,86.0,46522.12890625,0.0,1201.142333984375,1.0,279.4582214355469,282.5057983398437,295.2482604980469,298.302734375,293.1499938964844,293.1499938964844,279.75,37245.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734362125396729,1.0,0.0,0.0,3.650989055633545,3.651013135910034,8.894352276911377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.84814453125,0.0,1543.5919189453125,1895.4371337890625,0.0,3155.04150390625,0.9063281416893004,1.0,0.0,3.0,1.0,0.0
12399720,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.98944091796875,0.8527662754058838,0.2632917165756225,0.2386096864938736,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.989013671875,0.9990000128746032,0.4871472120285034,0.4031114876270294,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9893798828125,0.8698500394821167,0.2800526320934295,0.1970771998167038,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98931884765625,0.8865687251091003,0.2962876856327057,0.2822239696979522,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98980712890625,0.786934494972229,0.2049978524446487,0.9306241869926452,283.9891052246094,284.95001220703125,297.73883056640625,292.23211669921875,297.2832946777344,297.1507263183594,283.98760986328125,1.0,0.4536127150058746,0.0809993520379066,0.0809993520379066,1.0,1.0,-2.462939977645874,0.0086309500038623,2.4543089866638184,-0.5474328994750977,0.8843702673912048,0.8843702673912048,0.0,82.85406494140625,86.0,46522.12890625,0.0,1201.142333984375,1.0,279.4582214355469,282.5057983398437,295.2482604980469,298.302734375,293.1499938964844,293.1499938964844,279.75,37245.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734362125396729,1.0,0.0,0.0,3.650989055633545,3.651013135910034,8.894352276911377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.84814453125,0.0,1543.5919189453125,1895.4371337890625,0.0,3155.04150390625,0.9063281416893004,1.0,0.0,3.0,1.0,0.0
12399780,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868591308594,0.8457300662994385,0.2620158493518829,0.2370867878198623,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1876525878906,0.9990000128746032,0.4865920841693878,0.4109936952590942,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869812011719,0.8633888959884644,0.2795878648757934,0.196491539478302,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18707275390625,0.8793624043464661,0.2952545881271362,0.2809414863586426,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.18621826171875,0.7795608043670654,0.2035286128520965,0.9230421185493468,284.1874389648437,284.95001220703125,297.7892150878906,292.24615478515625,297.2846374511719,297.1375732421875,284.1903686523437,1.0,0.4543497562408447,0.0858862996101379,0.0858862996101379,1.0,1.0,-2.4592199325561523,0.0119315199553966,2.4472885131835938,-0.5433329939842224,0.8757217526435852,0.8757217526435852,0.0,84.44939422607422,89.0,45121.87109375,0.0,1203.4190673828125,1.0,279.7418212890625,282.72869873046875,295.1884155273437,298.0837097167969,293.1499938964844,293.1499938964844,280.04998779296875,37202.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577045798301697,1.0,0.0,0.0,3.60505485534668,3.60507869720459,8.671956379657786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.357421875,0.0,1492.6220703125,1895.4371337890625,0.0,3007.478759765625,0.8960974216461182,1.0,0.0,3.0,1.0,0.0
12399840,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1868591308594,0.8457300662994385,0.2620158493518829,0.2370867878198623,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1876525878906,0.9990000128746032,0.4865920841693878,0.4109936952590942,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869812011719,0.8633888959884644,0.2795878648757934,0.196491539478302,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18707275390625,0.8793624043464661,0.2952545881271362,0.2809414863586426,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.18621826171875,0.7795608043670654,0.2035286128520965,0.9230421185493468,284.1874389648437,284.95001220703125,297.7892150878906,292.24615478515625,297.2846374511719,297.1375732421875,284.1903686523437,1.0,0.4543497562408447,0.0858862996101379,0.0858862996101379,1.0,1.0,-2.4592199325561523,0.0119315199553966,2.4472885131835938,-0.5433329939842224,0.8757217526435852,0.8757217526435852,0.0,84.44939422607422,89.0,45121.87109375,0.0,1203.4190673828125,1.0,279.7418212890625,282.72869873046875,295.1884155273437,298.0837097167969,293.1499938964844,293.1499938964844,280.04998779296875,37202.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577045798301697,1.0,0.0,0.0,3.60505485534668,3.60507869720459,8.671956379657786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.357421875,0.0,1492.6220703125,1895.4371337890625,0.0,3007.478759765625,0.8960974216461182,1.0,0.0,3.0,1.0,0.0
12399900,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406066894531,0.8434714078903198,0.2619103193283081,0.2368604689836502,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9990000128746032,0.4869073629379272,0.4140674471855163,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3411865234375,0.8614075183868408,0.2798793613910675,0.1965920776128769,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416442871094,0.8769689798355103,0.2952151596546173,0.2807798385620117,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3378601074219,0.7770004868507385,0.2031716406345367,0.9209958910942078,284.3432006835937,284.95001220703125,297.8134460449219,292.25262451171875,297.2896728515625,297.13690185546875,284.3559875488281,1.0,0.4550177156925201,0.0883297771215438,0.0883297771215438,1.0,1.0,-2.460106372833252,0.0139659876003861,2.4461402893066406,-0.5415022969245911,0.873164713382721,0.873164713382721,0.0,85.15591430664062,89.0,44013.76953125,0.0,1207.4188232421875,1.0,279.9970703125,282.9103698730469,295.16461181640625,297.930419921875,293.1499938964844,293.1499938964844,280.04998779296875,37101.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473033308982849,1.0,0.0,0.0,3.5844736099243164,3.5844972133636475,8.573222203267505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.98095703125,0.0,1469.57568359375,1895.4371337890625,0.0,2910.019775390625,0.8914921879768372,1.0,0.0,3.0,1.0,0.0
12399960,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139099121094,0.8418840169906616,0.262066513299942,0.2369392365217209,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4148254394531,0.9990000128746032,0.4876114428043365,0.4166755974292755,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140625,0.8601124882698059,0.2804493010044098,0.1969304233789444,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4141845703125,0.8752465844154358,0.2954330444335937,0.2809132039546966,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132385253906,0.7750847339630127,0.2030316889286041,0.9200772047042848,284.41455078125,284.95001220703125,297.8370361328125,292.2587280273437,297.29736328125,297.1399230957031,284.4178161621094,1.0,0.4558956325054168,0.0907128974795341,0.0907128974795341,1.0,1.0,-2.462794780731201,0.0162412095814943,2.446553468704224,-0.5398299098014832,0.8703590035438538,0.8703590035438538,0.0,85.8217544555664,77.0,43820.73046875,0.0,1213.3876953125,1.0,280.0415344238281,282.9730224609375,295.19512939453125,297.99169921875,293.1499938964844,293.1499938964844,280.3500061035156,36995.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419210910797119,1.0,0.0,0.0,3.566848993301392,3.566872358322144,8.489121796628751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.267578125,0.0,1449.890380859375,1895.4371337890625,0.0,2859.6689453125,0.887455403804779,1.0,0.0,3.0,1.0,0.0
12400020,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273803710937,0.8482056260108948,0.2627088725566864,0.2373400032520294,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62799072265625,0.9990000128746032,0.4908648729324341,0.407690018415451,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274719238281,0.8677161931991577,0.2820081412792206,0.1978596746921539,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.8823637962341309,0.2962517738342285,0.2814854085445404,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268615722656,0.7806881666183472,0.2031105309724807,0.9195124506950378,284.6278076171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3209533691406,297.1571350097656,284.6299133300781,1.0,0.4525361657142639,0.0954791530966758,0.0954791530966758,1.0,1.0,-2.4536256790161133,0.0214270837604999,2.4321985244750977,-0.5323203802108765,0.8677821159362793,0.8677821159362793,0.0,83.56082153320312,80.0,42446.015625,0.0,1193.0435791015625,1.0,280.3407287597656,283.20361328125,295.21551513671875,297.9296569824219,293.1499938964844,293.1499938964844,280.6499938964844,36718.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285325765609741,1.0,0.0,0.0,3.539082288742065,3.5391054153442383,8.357466185771045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.3212890625,0.0,1418.4481201171875,1895.4371337890625,0.0,2734.789794921875,0.8810780644416809,1.0,0.0,3.0,1.0,0.0
12400080,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6273803710937,0.8482056260108948,0.2627088725566864,0.2373400032520294,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62799072265625,0.9990000128746032,0.4908648729324341,0.407690018415451,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274719238281,0.8677161931991577,0.2820081412792206,0.1978596746921539,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.8823637962341309,0.2962517738342285,0.2814854085445404,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268615722656,0.7806881666183472,0.2031105309724807,0.9195124506950378,284.6278076171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3209533691406,297.1571350097656,284.6299133300781,1.0,0.4525361657142639,0.0954791530966758,0.0954791530966758,1.0,1.0,-2.4536256790161133,0.0214270837604999,2.4321985244750977,-0.5323203802108765,0.8677821159362793,0.8677821159362793,0.0,83.56082153320312,80.0,42446.015625,0.0,1193.0435791015625,1.0,280.3407287597656,283.20361328125,295.21551513671875,297.9296569824219,293.1499938964844,293.1499938964844,280.6499938964844,36718.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285325765609741,1.0,0.0,0.0,3.539082288742065,3.5391054153442383,8.357466185771045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.3212890625,0.0,1418.4481201171875,1895.4371337890625,0.0,2734.789794921875,0.8810780644416809,1.0,0.0,3.0,1.0,0.0
12400140,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8532386422157288,0.2636915445327759,0.2380948215723037,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.9990000128746032,0.4966513216495514,0.4015555083751678,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8740167617797852,0.2839727401733398,0.1991225630044937,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.8880294561386108,0.2974699735641479,0.2824895977973938,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.785194456577301,0.203617125749588,0.9210598468780518,284.839111328125,284.95001220703125,297.9246520996094,292.2796325683594,297.3561096191406,297.1900634765625,284.8419494628906,1.0,0.4515436887741089,0.100245401263237,0.100245401263237,1.0,1.0,-2.4517297744750977,0.0279468167573213,2.4237828254699707,-0.5255118608474731,0.8679625988006592,0.8679625988006592,0.0,82.16931915283203,83.0,41210.48046875,0.0,1184.9727783203125,1.0,280.6404724121094,283.4320678710937,295.23016357421875,297.8661499023437,293.1499938964844,293.1499938964844,280.95001220703125,36404.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816046953201294,1.0,0.0,0.0,3.5229239463806152,3.522946834564209,8.28132556307537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.4296875,0.0,1399.255126953125,1895.4371337890625,0.0,2618.987060546875,0.8772550821304321,1.0,0.0,3.0,1.0,0.0
12400200,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8532386422157288,0.2636915445327759,0.2380948215723037,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.9990000128746032,0.4966513216495514,0.4015555083751678,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8740167617797852,0.2839727401733398,0.1991225630044937,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388061523437,0.8880294561386108,0.2974699735641479,0.2824895977973938,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83795166015625,0.785194456577301,0.203617125749588,0.9210598468780518,284.839111328125,284.95001220703125,297.9246520996094,292.2796325683594,297.3561096191406,297.1900634765625,284.8419494628906,1.0,0.4515436887741089,0.100245401263237,0.100245401263237,1.0,1.0,-2.4517297744750977,0.0279468167573213,2.4237828254699707,-0.5255118608474731,0.8679625988006592,0.8679625988006592,0.0,82.16931915283203,83.0,41210.48046875,0.0,1184.9727783203125,1.0,280.6404724121094,283.4320678710937,295.23016357421875,297.8661499023437,293.1499938964844,293.1499938964844,280.95001220703125,36404.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816046953201294,1.0,0.0,0.0,3.5229239463806152,3.522946834564209,8.28132556307537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.4296875,0.0,1399.255126953125,1895.4371337890625,0.0,2618.987060546875,0.8772550821304321,1.0,0.0,3.0,1.0,0.0
12400260,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8561590313911438,0.2649526298046112,0.239143893122673,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5029904246330261,0.3991147577762604,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8780778050422668,0.2862522304058075,0.2006398886442184,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8913423418998718,0.2989982664585113,0.283838540315628,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7877992987632751,0.2044512778520584,0.9243549108505248,285.0551452636719,284.95001220703125,297.96417236328125,292.2881164550781,297.3917541503906,297.2245483398437,285.0579528808594,1.0,0.4521436393260956,0.1048097684979438,0.1048097684979438,1.0,1.0,-2.4574546813964844,0.0356794707477092,2.4217751026153564,-0.5190639495849609,0.8710629940032959,0.8710629940032959,0.0,81.83171081542969,86.0,40129.59765625,0.0,1190.239990234375,1.0,280.9405822753906,283.6615295410156,295.2437744140625,297.811767578125,293.1499938964844,293.1499938964844,281.25,36061.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045576214790344,1.0,0.0,0.0,3.5196468830108643,3.519669771194458,8.2659255440376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.162109375,0.0,1393.3651123046875,1895.4371337890625,0.0,2513.1669921875,0.8762718439102173,1.0,0.0,3.0,1.0,0.0
12400320,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8561590313911438,0.2649526298046112,0.239143893122673,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.5029904246330261,0.3991147577762604,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.8780778050422668,0.2862522304058075,0.2006398886442184,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8913423418998718,0.2989982664585113,0.283838540315628,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7877992987632751,0.2044512778520584,0.9243549108505248,285.0551452636719,284.95001220703125,297.96417236328125,292.2881164550781,297.3917541503906,297.2245483398437,285.0579528808594,1.0,0.4521436393260956,0.1048097684979438,0.1048097684979438,1.0,1.0,-2.4574546813964844,0.0356794707477092,2.4217751026153564,-0.5190639495849609,0.8710629940032959,0.8710629940032959,0.0,81.83171081542969,86.0,40129.59765625,0.0,1190.239990234375,1.0,280.9405822753906,283.6615295410156,295.2437744140625,297.811767578125,293.1499938964844,293.1499938964844,281.25,36061.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045576214790344,1.0,0.0,0.0,3.5196468830108643,3.519669771194458,8.2659255440376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.162109375,0.0,1393.3651123046875,1895.4371337890625,0.0,2513.1669921875,0.8762718439102173,1.0,0.0,3.0,1.0,0.0
12400380,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.857560932636261,0.2664448618888855,0.240429475903511,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.9990000128746032,0.5093690752983093,0.3992590010166168,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698669433594,0.8805342316627502,0.2888025343418121,0.2023683339357376,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.892973780632019,0.300778716802597,0.2854578793048858,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.7890352010726929,0.2055290639400482,0.9289262890815736,285.2702331542969,284.95001220703125,298.000732421875,292.2953796386719,297.4249267578125,297.2567749023437,285.2730407714844,1.0,0.4540075361728668,0.1093741357326507,0.1093741357326507,1.0,1.0,-2.468682289123535,0.0449975430965423,2.42368483543396,-0.5122443437576294,0.8770261406898499,0.8770261406898499,0.0,82.2255859375,89.0,39160.2890625,0.0,1205.1033935546875,1.0,281.2406005859375,283.88848876953125,295.25634765625,297.76422119140625,293.1499938964844,293.1499938964844,281.54998779296875,35712.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941185235977173,1.0,0.0,0.0,3.5294909477233887,3.5295138359069824,8.31222791930486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.10302734375,0.0,1401.1014404296875,1895.4371337890625,0.0,2417.77880859375,0.8782026171684265,1.0,0.0,3.0,1.0,0.0
12400440,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.857560932636261,0.2664448618888855,0.240429475903511,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704162597656,0.9990000128746032,0.5093690752983093,0.3992590010166168,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698669433594,0.8805342316627502,0.2888025343418121,0.2023683339357376,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699279785156,0.892973780632019,0.300778716802597,0.2854578793048858,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.7890352010726929,0.2055290639400482,0.9289262890815736,285.2702331542969,284.95001220703125,298.000732421875,292.2953796386719,297.4249267578125,297.2567749023437,285.2730407714844,1.0,0.4540075361728668,0.1093741357326507,0.1093741357326507,1.0,1.0,-2.468682289123535,0.0449975430965423,2.42368483543396,-0.5122443437576294,0.8770261406898499,0.8770261406898499,0.0,82.2255859375,89.0,39160.2890625,0.0,1205.1033935546875,1.0,281.2406005859375,283.88848876953125,295.25634765625,297.76422119140625,293.1499938964844,293.1499938964844,281.54998779296875,35712.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941185235977173,1.0,0.0,0.0,3.5294909477233887,3.5295138359069824,8.31222791930486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.10302734375,0.0,1401.1014404296875,1895.4371337890625,0.0,2417.77880859375,0.8782026171684265,1.0,0.0,3.0,1.0,0.0
12400500,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.8577002286911011,0.2672449648380279,0.2411151975393295,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4188232421875,0.9990000128746032,0.5124942064285278,0.4001993834972381,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4163818359375,0.881178081035614,0.2901501059532165,0.2032807618379593,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.8931864500045776,0.3017342686653137,0.2863287031650543,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130249023437,0.7891497611999512,0.2061282396316528,0.931508243083954,285.4180603027344,284.95001220703125,298.017822265625,292.298583984375,297.4400939941406,297.2713623046875,285.4302978515625,1.0,0.4553207457065582,0.1116563230752945,0.1116563230752945,1.0,1.0,-2.4758787155151367,0.0502863302826881,2.425592422485352,-0.5085527300834656,0.8815582394599915,0.8815582394599915,0.0,82.66020202636719,89.0,38260.84765625,0.0,1215.466064453125,1.0,281.49530029296875,284.05859375,295.23748779296875,297.64501953125,293.1499938964844,293.1499938964844,281.54998779296875,35531.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869522571563721,1.0,0.0,0.0,3.538961887359619,3.538984775543213,8.356897751582437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.78466796875,0.0,1409.706298828125,1895.4371337890625,0.0,2352.779052734375,0.8802152872085571,1.0,0.0,3.0,1.0,0.0
12400560,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.8577734231948853,0.2681350409984588,0.2419125288724899,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839172363281,0.9990000128746032,0.5156246423721313,0.4014182686805725,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.8817353248596191,0.2915910184383392,0.2042785137891769,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.8932953476905823,0.3027741014957428,0.2873027622699737,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826965332031,0.7891854643821716,0.2067947834730148,0.9344686269760132,285.4837646484375,284.95001220703125,298.0341186523437,292.3014831542969,297.454833984375,297.2856750488281,285.48638916015625,1.0,0.4568583369255066,0.1137886494398117,0.1137886494398117,1.0,1.0,-2.484225034713745,0.0556745380163192,2.4285504817962646,-0.5050207376480103,0.8858242630958557,0.8858242630958557,0.0,83.19293975830078,92.0,38273.9921875,0.0,1227.678466796875,1.0,281.5411071777344,284.1129150390625,295.2666931152344,297.72039794921875,293.1499938964844,293.1499938964844,281.8500061035156,35373.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845517992973328,1.0,0.0,0.0,3.552054643630981,3.552077531814575,8.418846277891134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6111.1083984375,0.0,1422.3409423828125,1895.4371337890625,0.0,2331.10302734375,0.8829798102378845,1.0,0.0,3.0,1.0,0.0
12400620,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933288574219,0.8571602702140808,0.2700190842151642,0.2435845136642456,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.9990000128746032,0.5217458009719849,0.40507572889328,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.8820529580116272,0.2946016788482666,0.2063576728105545,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.8926891684532166,0.3049593567848205,0.2893478274345398,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.7885643839836121,0.2082196325063705,0.9408206343650818,285.6938171386719,284.95001220703125,298.0643310546875,292.3065185546875,297.481201171875,297.3109436035156,285.69635009765625,1.0,0.4604791104793548,0.1180533021688461,0.1180533021688461,1.0,1.0,-2.503211736679077,0.0675722658634185,2.4356396198272705,-0.4973418116569519,0.8974074125289917,0.8974074125289917,0.0,84.60286712646484,95.0,37449.8515625,0.0,1256.58447265625,1.0,281.8410339355469,284.3334350585937,295.2757263183594,297.67938232421875,293.1499938964844,293.1499938964844,282.1499938964844,35059.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757050395011902,1.0,0.0,0.0,3.586379289627075,3.586402416229248,8.582339887652779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.04931640625,0.0,1456.619140625,1895.4371337890625,0.0,2251.665283203125,0.890415608882904,1.0,0.0,3.0,1.0,0.0
12400680,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933288574219,0.8571602702140808,0.2700190842151642,0.2435845136642456,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.9990000128746032,0.5217458009719849,0.40507572889328,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.8820529580116272,0.2946016788482666,0.2063576728105545,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.8926891684532166,0.3049593567848205,0.2893478274345398,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6927795410156,0.7885643839836121,0.2082196325063705,0.9408206343650818,285.6938171386719,284.95001220703125,298.0643310546875,292.3065185546875,297.481201171875,297.3109436035156,285.69635009765625,1.0,0.4604791104793548,0.1180533021688461,0.1180533021688461,1.0,1.0,-2.503211736679077,0.0675722658634185,2.4356396198272705,-0.4973418116569519,0.8974074125289917,0.8974074125289917,0.0,84.60286712646484,95.0,37449.8515625,0.0,1256.58447265625,1.0,281.8410339355469,284.3334350585937,295.2757263183594,297.67938232421875,293.1499938964844,293.1499938964844,282.1499938964844,35059.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757050395011902,1.0,0.0,0.0,3.586379289627075,3.586402416229248,8.582339887652779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.04931640625,0.0,1456.619140625,1895.4371337890625,0.0,2251.665283203125,0.890415608882904,1.0,0.0,3.0,1.0,0.0
12400740,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.873779296875,0.8563335537910461,0.2714237868785858,0.2448045760393142,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.9990000128746032,0.5258851647377014,0.408307284116745,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.8818343281745911,0.2967909276485443,0.2078527510166168,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87432861328125,0.8918192982673645,0.3065624535083771,0.2908289730548858,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7877581715583801,0.2092791199684143,0.945501148700714,285.87506103515625,284.95001220703125,298.08306884765625,292.3093566894531,297.49761962890625,297.32666015625,285.88153076171875,1.0,0.4633123278617859,0.1209743693470954,0.1209743693470954,1.0,1.0,-2.5177578926086426,0.0766089335083961,2.4411489963531494,-0.491540789604187,0.9074487686157228,0.9074487686157228,0.0,85.78478240966797,95.0,36590.86328125,0.0,1279.4376220703125,1.0,282.1227722167969,284.53106689453125,295.2601013183594,297.5877380371094,293.1499938964844,293.1499938964844,282.1499938964844,34845.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676787972450256,1.0,0.0,0.0,3.616103887557984,3.616127252578736,8.725193652026064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.62646484375,0.0,1487.2225341796875,1895.4371337890625,0.0,2180.253662109375,0.8969277143478394,1.0,0.0,3.0,1.0,0.0
12400800,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.8559877276420593,0.2720833718776703,0.2454278171062469,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90216064453125,0.9990000128746032,0.527763843536377,0.4098531901836395,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017028808594,0.8817585706710815,0.2978178858757019,0.2085871398448944,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017333984375,0.8914365768432617,0.3073170781135559,0.2915651798248291,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9010314941406,0.7874069809913635,0.2097817957401275,0.9478470087051392,285.9020080566406,284.95001220703125,298.0911560058594,292.3105163574219,297.50469970703125,297.3334655761719,285.9043884277344,1.0,0.4647029042243957,0.1223179623484611,0.1223179623484611,1.0,1.0,-2.524948835372925,0.0810085758566856,2.4439401626586914,-0.4887393712997436,0.9117597937583924,0.9117597937583924,0.0,86.36094665527344,98.0,36669.56640625,0.0,1290.789794921875,1.0,282.141357421875,284.5519104003906,295.2823181152344,297.6389465332031,293.1499938964844,293.1499938964844,281.8500061035156,34780.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767333984375,1.0,0.0,0.0,3.6311521530151367,3.631175756454468,8.797964596851671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.013671875,0.0,1503.2255859375,1895.4371337890625,0.0,2177.200927734375,0.9002320170402527,1.0,0.0,3.0,1.0,0.0
12400860,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281188964844,0.8522208333015442,0.2728422582149505,0.2465966939926147,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5320525169372559,0.4174284040927887,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8788797855377197,0.2999754846096039,0.2104110866785049,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.8876327276229858,0.3086898028850555,0.2932731211185455,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.728515625,0.7839950323104858,0.2106308788061142,0.9531999230384828,285.7277526855469,284.95001220703125,298.1145324707031,292.3135681152344,297.5136413574219,297.33843994140625,285.7261047363281,1.0,0.4692620038986206,0.1262347251176834,0.1262347251176834,1.0,1.0,-2.546133756637573,0.0946103036403656,2.451523303985596,-0.4797824025154114,0.920775294303894,0.920775294303894,0.0,88.74446868896484,101.0,38210.71484375,0.0,1327.5477294921875,1.0,281.8577880859375,284.3468322753906,295.38433837890625,297.9031066894531,293.1499938964844,293.1499938964844,281.54998779296875,34871.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861690521240234,1.0,0.0,0.0,3.6740453243255615,3.674069404602051,9.007044923237117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.02294921875,0.0,1551.5888671875,1895.4371337890625,0.0,2345.701171875,0.9098746180534364,1.0,0.0,3.0,1.0,0.0
12400920,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281188964844,0.8522208333015442,0.2728422582149505,0.2465966939926147,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5320525169372559,0.4174284040927887,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8788797855377197,0.2999754846096039,0.2104110866785049,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279663085937,0.8876327276229858,0.3086898028850555,0.2932731211185455,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.728515625,0.7839950323104858,0.2106308788061142,0.9531999230384828,285.7277526855469,284.95001220703125,298.1145324707031,292.3135681152344,297.5136413574219,297.33843994140625,285.7261047363281,1.0,0.4692620038986206,0.1262347251176834,0.1262347251176834,1.0,1.0,-2.546133756637573,0.0946103036403656,2.451523303985596,-0.4797824025154114,0.920775294303894,0.920775294303894,0.0,88.74446868896484,101.0,38210.71484375,0.0,1327.5477294921875,1.0,281.8577880859375,284.3468322753906,295.38433837890625,297.9031066894531,293.1499938964844,293.1499938964844,281.54998779296875,34871.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861690521240234,1.0,0.0,0.0,3.6740453243255615,3.674069404602051,9.007044923237117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.02294921875,0.0,1551.5888671875,1895.4371337890625,0.0,2345.701171875,0.9098746180534364,1.0,0.0,3.0,1.0,0.0
12400980,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258178710937,0.8445818424224854,0.2722435891628265,0.2464043051004409,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.9990000128746032,0.5338425636291504,0.4289714694023132,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.8721141219139099,0.3009734749794006,0.2113475799560547,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.8799461126327515,0.308892548084259,0.2938031256198883,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262756347656,0.7769970297813416,0.2105104327201843,0.9541338086128236,285.525390625,284.95001220703125,298.1343078613281,292.31573486328125,297.5059814453125,297.3228759765625,285.5234680175781,1.0,0.4737205505371094,0.130151480436325,0.130151480436325,1.0,1.0,-2.562659740447998,0.1087719798088073,2.453887701034546,-0.4692340791225433,0.9268229603767396,0.9268229603767396,0.0,91.9141616821289,104.0,39702.55078125,0.0,1362.315673828125,1.0,281.5578918457031,284.1195678710937,295.3957824707031,298.0279541015625,293.1499938964844,293.1499938964844,281.25,35070.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057834506034851,1.0,0.0,0.0,3.709326267242432,3.709350824356079,9.180860160995508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.1796875,0.0,1593.1129150390625,1895.4371337890625,0.0,2524.418701171875,0.9179169535636902,1.0,0.0,3.0,1.0,0.0
12401040,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258178710937,0.8445818424224854,0.2722435891628265,0.2464043051004409,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252380371094,0.9990000128746032,0.5338425636291504,0.4289714694023132,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.8721141219139099,0.3009734749794006,0.2113475799560547,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.525634765625,0.8799461126327515,0.308892548084259,0.2938031256198883,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262756347656,0.7769970297813416,0.2105104327201843,0.9541338086128236,285.525390625,284.95001220703125,298.1343078613281,292.31573486328125,297.5059814453125,297.3228759765625,285.5234680175781,1.0,0.4737205505371094,0.130151480436325,0.130151480436325,1.0,1.0,-2.562659740447998,0.1087719798088073,2.453887701034546,-0.4692340791225433,0.9268229603767396,0.9268229603767396,0.0,91.9141616821289,104.0,39702.55078125,0.0,1362.315673828125,1.0,281.5578918457031,284.1195678710937,295.3957824707031,298.0279541015625,293.1499938964844,293.1499938964844,281.25,35070.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057834506034851,1.0,0.0,0.0,3.709326267242432,3.709350824356079,9.180860160995508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.1796875,0.0,1593.1129150390625,1895.4371337890625,0.0,2524.418701171875,0.9179169535636902,1.0,0.0,3.0,1.0,0.0
12401100,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37969970703125,0.8402118682861328,0.2716918289661407,0.2460553795099258,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.37646484375,0.9990000128746032,0.5339723229408264,0.4354406893253326,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37890625,0.8681463599205017,0.3012424111366272,0.2116409540176391,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37872314453125,0.8754903078079224,0.3087360560894012,0.2938058376312256,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38214111328125,0.7728763818740845,0.2102028429508209,0.9534364938735962,285.3773803710937,284.95001220703125,298.1428527832031,292.3165283203125,297.4981689453125,297.3103332519531,285.3663330078125,1.0,0.4758545756340027,0.1321098506450653,0.1321098506450653,1.0,1.0,-2.569532871246338,0.1160031110048294,2.453529596328736,-0.4635086059570312,0.9282553791999816,0.9282553791999816,0.0,93.64234161376952,104.0,40886.29296875,0.0,1378.6861572265625,1.0,281.2997131347656,283.9430847167969,295.413818359375,298.1687927246094,293.1499938964844,293.1499938964844,281.25,35196.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163928389549255,1.0,0.0,0.0,3.72386646270752,3.723891019821167,9.252977406504216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.13330078125,0.0,1610.78076171875,1895.4371337890625,0.0,2622.1845703125,0.921233057975769,1.0,0.0,3.0,1.0,0.0
12401160,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31842041015625,0.8355045318603516,0.2709886431694031,0.2455182671546936,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178100585937,0.9990000128746032,0.5336196422576904,0.4423398971557617,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.8638275265693665,0.3013684153556824,0.2118017524480819,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182373046875,0.8706739544868469,0.3084200918674469,0.2936191260814667,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3188781738281,0.7683897018432617,0.2097401916980743,0.9519249200820924,285.3179931640625,284.95001220703125,298.1504211425781,292.3171081542969,297.4877014160156,297.29461669921875,285.3160095214844,1.0,0.4778995513916015,0.133920207619667,0.133920207619667,1.0,1.0,-2.575331449508667,0.122784823179245,2.4525465965271,-0.4579921364784241,0.9300655722618104,0.9300655722618104,0.0,95.45893096923828,107.0,41090.23046875,0.0,1394.131103515625,1.0,281.25732421875,283.8895568847656,295.3817749023437,298.1031799316406,293.1499938964844,293.1499938964844,280.95001220703125,35311.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821433424949646,1.0,0.0,0.0,3.735681533813477,3.735706329345703,9.31178647078923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.06787109375,0.0,1625.3250732421875,1895.4371337890625,0.0,2668.85400390625,0.9239917397499084,1.0,0.0,3.0,1.0,0.0
12401220,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.8261572122573853,0.2693939507007599,0.2442792057991027,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.9990000128746032,0.5318243503570557,0.4563135504722595,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8552727103233337,0.3014161586761474,0.2119835317134857,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8610904216766357,0.3075311779975891,0.2929995059967041,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.759347677230835,0.2085335105657577,0.947586178779602,285.1092224121094,284.95001220703125,298.1627197265625,292.3177185058594,297.46295166015625,297.25909423828125,285.1072082519531,1.0,0.4817386567592621,0.1375409215688705,0.1375409215688705,1.0,1.0,-2.5848960876464844,0.1362971663475036,2.448598861694336,-0.4465724229812622,0.930505633354187,0.930505633354187,0.0,99.14312744140624,95.0,42376.43359375,0.0,1422.76708984375,1.0,280.9574584960937,283.65985107421875,295.3681335449219,298.1680908203125,293.1499938964844,293.1499938964844,280.6499938964844,35570.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340651988983154,1.0,0.0,0.0,3.7524144649505615,3.752439260482788,9.395391202815516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.3955078125,0.0,1646.821044921875,1895.4371337890625,0.0,2786.320068359375,0.9279183149337769,1.0,0.0,3.0,1.0,0.0
12401280,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.8261572122573853,0.2693939507007599,0.2442792057991027,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090087890625,0.9990000128746032,0.5318243503570557,0.4563135504722595,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8552727103233337,0.3014161586761474,0.2119835317134857,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094665527344,0.8610904216766357,0.3075311779975891,0.2929995059967041,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.759347677230835,0.2085335105657577,0.947586178779602,285.1092224121094,284.95001220703125,298.1627197265625,292.3177185058594,297.46295166015625,297.25909423828125,285.1072082519531,1.0,0.4817386567592621,0.1375409215688705,0.1375409215688705,1.0,1.0,-2.5848960876464844,0.1362971663475036,2.448598861694336,-0.4465724229812622,0.930505633354187,0.930505633354187,0.0,99.14312744140624,95.0,42376.43359375,0.0,1422.76708984375,1.0,280.9574584960937,283.65985107421875,295.3681335449219,298.1680908203125,293.1499938964844,293.1499938964844,280.6499938964844,35570.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340651988983154,1.0,0.0,0.0,3.7524144649505615,3.752439260482788,9.395391202815516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.3955078125,0.0,1646.821044921875,1895.4371337890625,0.0,2786.320068359375,0.9279183149337769,1.0,0.0,3.0,1.0,0.0
12401340,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8242236375808716,0.2675346136093139,0.2426811009645462,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.5298129320144653,0.4567581713199615,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8548665642738342,0.301195353269577,0.2118810564279556,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8597827553749084,0.3063133358955383,0.2919363677501678,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7573925256729126,0.2069945782423019,0.941074550151825,284.8868713378906,284.95001220703125,298.17108154296875,292.3176574707031,297.4383850097656,297.2250061035156,284.8837585449219,1.0,0.479662537574768,0.141161635518074,0.141161635518074,1.0,1.0,-2.5743110179901123,0.1477814614772796,2.4265296459198,-0.4324210584163666,0.92791086435318,0.92791086435318,0.0,98.91049194335938,83.0,43393.6640625,0.0,1407.78662109375,1.0,280.6573791503906,283.4207458496094,295.3577880859375,298.2250366210937,293.1499938964844,293.1499938964844,280.3500061035156,35851.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844714879989624,1.0,0.0,0.0,3.7588706016540527,3.7588956356048575,9.427749319002032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.27294921875,0.0,1656.551513671875,1895.4371337890625,0.0,2885.796142578125,0.92954820394516,1.0,0.0,3.0,1.0,0.0
