time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401400,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8242236375808716,0.2675346136093139,0.2426811009645462,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9990000128746032,0.5298129320144653,0.4567581713199615,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8548665642738342,0.301195353269577,0.2118810564279556,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8597827553749084,0.3063133358955383,0.2919363677501678,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7573925256729126,0.2069945782423019,0.941074550151825,284.8868713378906,284.95001220703125,298.17108154296875,292.3176574707031,297.4383850097656,297.2250061035156,284.8837585449219,1.0,0.479662537574768,0.141161635518074,0.141161635518074,1.0,1.0,-2.5743110179901123,0.1477814614772796,2.4265296459198,-0.4324210584163666,0.92791086435318,0.92791086435318,0.0,98.91049194335938,83.0,43393.6640625,0.0,1407.78662109375,1.0,280.6573791503906,283.4207458496094,295.3577880859375,298.2250366210937,293.1499938964844,293.1499938964844,280.3500061035156,35851.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844714879989624,1.0,0.0,0.0,3.7588706016540527,3.7588956356048575,9.427749319002032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7310.27294921875,0.0,1656.551513671875,1895.4371337890625,0.0,2885.796142578125,0.92954820394516,1.0,0.0,3.0,1.0,0.0
12401460,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515197753906,0.828134298324585,0.2654508948326111,0.2407712936401367,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9990000128746032,0.5296040177345276,0.4463128745555877,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512451171875,0.8609229326248169,0.3007593154907226,0.2115408480167389,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.8649736046791077,0.3048190474510193,0.290494441986084,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522521972656,0.7610031962394714,0.2052424103021621,0.932972252368927,284.6507873535156,284.95001220703125,298.1754150390625,292.3169860839844,297.4232177734375,297.2040405273437,284.647216796875,1.0,0.4734633862972259,0.1446612179279327,0.1446612179279327,1.0,1.0,-2.5476016998291016,0.1566426306962967,2.3909590244293213,-0.41746985912323,0.922061562538147,0.922061562538147,0.0,95.50225067138672,86.0,44160.23046875,0.0,1358.3636474609375,1.0,280.3573608398437,283.1734924316406,295.3463134765625,298.2648010253906,293.1499938964844,293.1499938964844,280.04998779296875,36160.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531717658042908,1.0,0.0,0.0,3.753937244415283,3.753962278366089,9.403019021192448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.62158203125,0.0,1653.1397705078125,1895.4371337890625,0.0,2964.98681640625,0.9286397099494934,1.0,0.0,3.0,1.0,0.0
12401520,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515197753906,0.828134298324585,0.2654508948326111,0.2407712936401367,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9990000128746032,0.5296040177345276,0.4463128745555877,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512451171875,0.8609229326248169,0.3007593154907226,0.2115408480167389,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.8649736046791077,0.3048190474510193,0.290494441986084,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6522521972656,0.7610031962394714,0.2052424103021621,0.932972252368927,284.6507873535156,284.95001220703125,298.1754150390625,292.3169860839844,297.4232177734375,297.2040405273437,284.647216796875,1.0,0.4734633862972259,0.1446612179279327,0.1446612179279327,1.0,1.0,-2.5476016998291016,0.1566426306962967,2.3909590244293213,-0.41746985912323,0.922061562538147,0.922061562538147,0.0,95.50225067138672,86.0,44160.23046875,0.0,1358.3636474609375,1.0,280.3573608398437,283.1734924316406,295.3463134765625,298.2648010253906,293.1499938964844,293.1499938964844,280.04998779296875,36160.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531717658042908,1.0,0.0,0.0,3.753937244415283,3.753962278366089,9.403019021192448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.62158203125,0.0,1653.1397705078125,1895.4371337890625,0.0,2964.98681640625,0.9286397099494934,1.0,0.0,3.0,1.0,0.0
12401580,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.422607421875,0.8286739587783813,0.2632468044757843,0.2387782484292984,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217834472656,0.9990000128746032,0.5305663347244263,0.4416909217834472,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.42236328125,0.8633592128753662,0.3002177476882934,0.211145669221878,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.42236328125,0.8664072155952454,0.3031556010246277,0.2889186441898346,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4231872558594,0.7613572478294373,0.2034061402082443,0.9246134161949158,284.4220275878906,284.95001220703125,298.1755676269531,292.3157653808594,297.41424560546875,297.1922607421875,284.4193420410156,1.0,0.4697899222373962,0.1481608152389526,0.1481608152389526,1.0,1.0,-2.5272278785705566,0.1654180437326431,2.361809730529785,-0.4043461382389068,0.9131754636764526,0.9131754636764526,0.0,93.7228012084961,89.0,44916.453125,0.0,1324.8310546875,1.0,280.0576477050781,282.9341125488281,295.3365173339844,298.29888916015625,293.1499938964844,293.1499938964844,279.75,36490.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598137497901917,1.0,0.0,0.0,3.736693382263184,3.736718416213989,9.316831324213126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.89306640625,0.0,1635.5350341796875,1895.4371337890625,0.0,3027.2578125,0.9249902963638306,1.0,0.0,3.0,1.0,0.0
12401640,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.422607421875,0.8286739587783813,0.2632468044757843,0.2387782484292984,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217834472656,0.9990000128746032,0.5305663347244263,0.4416909217834472,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.42236328125,0.8633592128753662,0.3002177476882934,0.211145669221878,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.42236328125,0.8664072155952454,0.3031556010246277,0.2889186441898346,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4231872558594,0.7613572478294373,0.2034061402082443,0.9246134161949158,284.4220275878906,284.95001220703125,298.1755676269531,292.3157653808594,297.41424560546875,297.1922607421875,284.4193420410156,1.0,0.4697899222373962,0.1481608152389526,0.1481608152389526,1.0,1.0,-2.5272278785705566,0.1654180437326431,2.361809730529785,-0.4043461382389068,0.9131754636764526,0.9131754636764526,0.0,93.7228012084961,89.0,44916.453125,0.0,1324.8310546875,1.0,280.0576477050781,282.9341125488281,295.3365173339844,298.29888916015625,293.1499938964844,293.1499938964844,279.75,36490.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598137497901917,1.0,0.0,0.0,3.736693382263184,3.736718416213989,9.316831324213126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.89306640625,0.0,1635.5350341796875,1895.4371337890625,0.0,3027.2578125,0.9249902963638306,1.0,0.0,3.0,1.0,0.0
12401700,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2691650390625,0.827834963798523,0.2621447145938873,0.2378139942884445,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2654724121094,0.9990000128746032,0.5308563113212585,0.4413444101810455,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2680969238281,0.8633502125740051,0.2999497950077057,0.2109733968973159,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2680053710937,0.8658518195152283,0.3023013770580292,0.2881373167037964,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2718200683594,0.7604440450668335,0.2024820297956466,0.9205306768417358,284.2666015625,284.95001220703125,298.174072265625,292.3149719238281,297.4090881347656,297.1860046386719,284.2548828125,1.0,0.4685833752155304,0.1499105989933014,0.1499105989933014,1.0,1.0,-2.519599437713623,0.1697887331247329,2.349810838699341,-0.3983161151409149,0.907128930091858,0.907128930091858,0.0,93.3885726928711,89.0,45760.6953125,0.0,1313.8194580078125,1.0,279.79937744140625,282.7555847167969,295.35699462890625,298.4207763671875,293.1499938964844,293.1499938964844,279.75,36673.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650820255279541,1.0,0.0,0.0,3.723522186279297,3.723546981811523,9.251266419596504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.53466796875,0.0,1621.65478515625,1895.4371337890625,0.0,3076.675048828125,0.922122836112976,1.0,0.0,3.0,1.0,0.0
12401760,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.20611572265625,0.82624351978302,0.2609930336475372,0.236777976155281,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2054748535156,0.9990000128746032,0.5308629274368286,0.4421526193618774,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2059326171875,0.8625303506851196,0.2996405661106109,0.210754707455635,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2059326171875,0.8644747138023376,0.3013935685157776,0.2872878909111023,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20660400390625,0.758826732635498,0.201521947979927,0.9162614345550536,284.2056579589844,284.95001220703125,298.1714782714844,292.31402587890625,297.4023742675781,297.1780700683594,284.20361328125,1.0,0.467712938785553,0.1516916751861572,0.1516916751861572,1.0,1.0,-2.512911319732666,0.1741352528333664,2.338776111602783,-0.3925131857395172,0.9015058279037476,0.9015058279037476,0.0,93.35894775390624,92.0,45679.359375,0.0,1305.339111328125,1.0,279.75732421875,282.7055053710937,295.3321228027344,298.34002685546875,293.1499938964844,293.1499938964844,279.45001220703125,36839.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658736348152161,1.0,0.0,0.0,3.706549644470215,3.7065742015838623,9.167119969788472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.28955078125,0.0,1603.37744140625,1895.4371337890625,0.0,3084.101318359375,0.91847026348114,1.0,0.0,3.0,1.0,0.0
12401820,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0022277832031,0.8218437433242798,0.2587067484855652,0.2347705662250518,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00164794921875,0.9990000128746032,0.5301029086112976,0.4459885656833648,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0020446777344,0.8595538139343262,0.2990456223487854,0.2103689312934875,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0020446777344,0.8603373169898987,0.2995593249797821,0.2856113910675049,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.7544165849685669,0.1995919048786163,0.907839059829712,284.0018310546875,284.95001220703125,298.1629943847656,292.3118591308594,297.385986328125,297.1593017578125,284.0002136230469,1.0,0.4668086469173431,0.1552538275718689,0.1552538275718689,1.0,1.0,-2.5025084018707275,0.1824795305728912,2.320028781890869,-0.3819188177585602,0.8872012495994568,0.8872012495994568,0.0,93.92754364013672,95.0,46415.11328125,0.0,1294.8404541015625,1.0,279.4580993652344,282.4892272949219,295.3283996582031,298.3816833496094,293.1499938964844,293.1499938964844,279.75,37213.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716678023338318,1.0,0.0,0.0,3.662489175796509,3.662513494491577,8.950473215918464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.361328125,0.0,1556.216552734375,1895.4371337890625,0.0,3138.455078125,0.9088734984397888,1.0,0.0,3.0,1.0,0.0
12401880,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0022277832031,0.8218437433242798,0.2587067484855652,0.2347705662250518,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00164794921875,0.9990000128746032,0.5301029086112976,0.4459885656833648,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0020446777344,0.8595538139343262,0.2990456223487854,0.2103689312934875,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0020446777344,0.8603373169898987,0.2995593249797821,0.2856113910675049,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.7544165849685669,0.1995919048786163,0.907839059829712,284.0018310546875,284.95001220703125,298.1629943847656,292.3118591308594,297.385986328125,297.1593017578125,284.0002136230469,1.0,0.4668086469173431,0.1552538275718689,0.1552538275718689,1.0,1.0,-2.5025084018707275,0.1824795305728912,2.320028781890869,-0.3819188177585602,0.8872012495994568,0.8872012495994568,0.0,93.92754364013672,95.0,46415.11328125,0.0,1294.8404541015625,1.0,279.4580993652344,282.4892272949219,295.3283996582031,298.3816833496094,293.1499938964844,293.1499938964844,279.75,37213.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716678023338318,1.0,0.0,0.0,3.662489175796509,3.662513494491577,8.950473215918464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.361328125,0.0,1556.216552734375,1895.4371337890625,0.0,3138.455078125,0.9088734984397888,1.0,0.0,3.0,1.0,0.0
12401940,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1968688964844,0.8180451393127441,0.2578141391277313,0.2335785627365112,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1977844238281,0.9990000128746032,0.5300956964492798,0.4503267705440521,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971435546875,0.8570905327796936,0.2997331321239471,0.2105662524700164,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971435546875,0.8565996885299683,0.2988312244415283,0.2845910191535949,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1962280273437,0.7503966689109802,0.1984454691410064,0.9016055464744568,284.1974792480469,284.95001220703125,298.1499938964844,292.3092956542969,297.37823486328125,297.1528625488281,284.20025634765625,1.0,0.4668909311294555,0.1588159799575805,0.1588159799575805,1.0,1.0,-2.497802495956421,0.1905199438333511,2.3072824478149414,-0.3729639947414398,0.8786717653274536,0.8786717653274536,0.0,94.80915069580078,98.0,45010.2421875,0.0,1292.7537841796875,1.0,279.741943359375,282.71099853515625,295.2530212402344,298.1463317871094,293.1499938964844,293.1499938964844,280.04998779296875,37171.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562329411506653,1.0,0.0,0.0,3.617741346359253,3.617765426635742,8.733098297852848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.13037109375,0.0,1506.265869140625,1895.4371337890625,0.0,2993.680419921875,0.8989030718803406,1.0,0.0,3.0,1.0,0.0
12402000,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1968688964844,0.8180451393127441,0.2578141391277313,0.2335785627365112,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1977844238281,0.9990000128746032,0.5300956964492798,0.4503267705440521,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971435546875,0.8570905327796936,0.2997331321239471,0.2105662524700164,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1971435546875,0.8565996885299683,0.2988312244415283,0.2845910191535949,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1962280273437,0.7503966689109802,0.1984454691410064,0.9016055464744568,284.1974792480469,284.95001220703125,298.1499938964844,292.3092956542969,297.37823486328125,297.1528625488281,284.20025634765625,1.0,0.4668909311294555,0.1588159799575805,0.1588159799575805,1.0,1.0,-2.497802495956421,0.1905199438333511,2.3072824478149414,-0.3729639947414398,0.8786717653274536,0.8786717653274536,0.0,94.80915069580078,98.0,45010.2421875,0.0,1292.7537841796875,1.0,279.741943359375,282.71099853515625,295.2530212402344,298.1463317871094,293.1499938964844,293.1499938964844,280.04998779296875,37171.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562329411506653,1.0,0.0,0.0,3.617741346359253,3.617765426635742,8.733098297852848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.13037109375,0.0,1506.265869140625,1895.4371337890625,0.0,2993.680419921875,0.8989030718803406,1.0,0.0,3.0,1.0,0.0
12402060,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4438781738281,0.8253979086875916,0.2623339891433716,0.2365736067295074,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4453125,0.9990000128746032,0.5370517373085022,0.443229079246521,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443359375,0.8662651777267456,0.3059554100036621,0.214032232761383,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443359375,0.8644445538520813,0.303675889968872,0.2879571318626404,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.44287109375,0.7580210566520691,0.2028690576553344,0.9155194759368896,284.44488525390625,284.95001220703125,298.13433837890625,292.3062438964844,297.41748046875,297.2076110839844,284.44970703125,1.0,0.4689053297042846,0.1622921675443649,0.1622921675443649,1.0,1.0,-2.51777458190918,0.200685366988182,2.317089319229126,-0.3675885200500488,0.8738158941268921,0.8738158941268921,0.0,93.75602722167967,101.0,44005.4140625,0.0,1312.9691162109375,1.0,280.0411376953125,282.9716186523437,295.2479248046875,298.0521545410156,293.1499938964844,293.1499938964844,280.3500061035156,36949.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841304361820221,1.0,0.0,0.0,3.581082344055176,3.581105947494507,8.55700761803746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.12255859375,0.0,1464.8060302734375,1895.4371337890625,0.0,2853.904296875,0.8905962109565735,1.0,0.0,3.0,1.0,0.0
12402120,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4438781738281,0.8253979086875916,0.2623339891433716,0.2365736067295074,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4453125,0.9990000128746032,0.5370517373085022,0.443229079246521,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443359375,0.8662651777267456,0.3059554100036621,0.214032232761383,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4443359375,0.8644445538520813,0.303675889968872,0.2879571318626404,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.44287109375,0.7580210566520691,0.2028690576553344,0.9155194759368896,284.44488525390625,284.95001220703125,298.13433837890625,292.3062438964844,297.41748046875,297.2076110839844,284.44970703125,1.0,0.4689053297042846,0.1622921675443649,0.1622921675443649,1.0,1.0,-2.51777458190918,0.200685366988182,2.317089319229126,-0.3675885200500488,0.8738158941268921,0.8738158941268921,0.0,93.75602722167967,101.0,44005.4140625,0.0,1312.9691162109375,1.0,280.0411376953125,282.9716186523437,295.2479248046875,298.0521545410156,293.1499938964844,293.1499938964844,280.3500061035156,36949.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841304361820221,1.0,0.0,0.0,3.581082344055176,3.581105947494507,8.55700761803746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.12255859375,0.0,1464.8060302734375,1895.4371337890625,0.0,2853.904296875,0.8905962109565735,1.0,0.0,3.0,1.0,0.0
12402180,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.8310044407844543,0.2655074894428253,0.2395981699228286,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994934082031,0.9990000128746032,0.544979989528656,0.4392198324203491,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8738769292831421,0.3110570907592773,0.217696338891983,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8707922101020813,0.3074445426464081,0.2916659116744995,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69732666015625,0.7646942734718323,0.2063056528568267,0.9316583871841432,284.6991271972656,284.95001220703125,298.11798095703125,292.30255126953125,297.452880859375,297.2582092285156,284.7035522460937,1.0,0.4725202918052673,0.1657683700323104,0.1657683700323104,1.0,1.0,-2.544839859008789,0.2108767032623291,2.33396315574646,-0.3634938597679138,0.8724507689476013,0.8724507689476013,0.0,93.70507049560548,104.0,43125.1328125,0.0,1346.7716064453125,1.0,280.3408508300781,283.2327880859375,295.2613525390625,298.00811767578125,293.1499938964844,293.1499938964844,280.6499938964844,36624.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304844498634338,1.0,0.0,0.0,3.556612730026245,3.556635856628418,8.440466672254843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.44482421875,0.0,1436.2879638671875,1895.4371337890625,0.0,2752.955810546875,0.8849189877510071,1.0,0.0,3.0,1.0,0.0
12402240,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982116699219,0.8310044407844543,0.2655074894428253,0.2395981699228286,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994934082031,0.9990000128746032,0.544979989528656,0.4392198324203491,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986694335937,0.8738769292831421,0.3110570907592773,0.217696338891983,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8707922101020813,0.3074445426464081,0.2916659116744995,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69732666015625,0.7646942734718323,0.2063056528568267,0.9316583871841432,284.6991271972656,284.95001220703125,298.11798095703125,292.30255126953125,297.452880859375,297.2582092285156,284.7035522460937,1.0,0.4725202918052673,0.1657683700323104,0.1657683700323104,1.0,1.0,-2.544839859008789,0.2108767032623291,2.33396315574646,-0.3634938597679138,0.8724507689476013,0.8724507689476013,0.0,93.70507049560548,104.0,43125.1328125,0.0,1346.7716064453125,1.0,280.3408508300781,283.2327880859375,295.2613525390625,298.00811767578125,293.1499938964844,293.1499938964844,280.6499938964844,36624.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304844498634338,1.0,0.0,0.0,3.556612730026245,3.556635856628418,8.440466672254843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.44482421875,0.0,1436.2879638671875,1895.4371337890625,0.0,2752.955810546875,0.8849189877510071,1.0,0.0,3.0,1.0,0.0
12402300,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8323717713356018,0.266880989074707,0.2408522665500641,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9990000128746032,0.5488173365592957,0.4391917884349823,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8761452436447144,0.3134222328662872,0.2193573117256164,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.872430682182312,0.3091244101524353,0.2932807803153991,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7666002511978149,0.2078021913766861,0.9385846257209778,284.8653259277344,284.95001220703125,298.10955810546875,292.30047607421875,297.4677734375,297.2799072265625,284.87847900390625,1.0,0.474688321352005,0.167506456375122,0.167506456375122,1.0,1.0,-2.558570384979248,0.2156436443328857,2.3429267406463623,-0.3618243336677551,0.8734846115112305,0.8734846115112305,0.0,94.15589904785156,104.0,42250.48828125,0.0,1366.24365234375,1.0,280.5957946777344,283.4185485839844,295.242431640625,297.8893127441406,293.1499938964844,293.1499938964844,280.6499938964844,36434.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238868117332458,1.0,0.0,0.0,3.5491812229156494,3.5492043495178223,8.405230573771405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.091796875,0.0,1427.02783203125,1895.4371337890625,0.0,2691.615234375,0.8831671476364136,1.0,0.0,3.0,1.0,0.0
12402360,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.8333521485328674,0.2682492434978485,0.2421154975891113,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.9990000128746032,0.5525509119033813,0.4398298859596252,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8779685497283936,0.3157851994037628,0.2210268825292587,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8736070394515991,0.3107835650444031,0.2948826551437378,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.768048107624054,0.2092445343732834,0.945267617702484,284.9449157714844,284.95001220703125,298.1009521484375,292.2982482910156,297.4813537597656,297.3000183105469,284.9488525390625,1.0,0.4770471751689911,0.1691286116838455,0.1691286116838455,1.0,1.0,-2.572814464569092,0.2203286588191986,2.3524858951568604,-0.360359638929367,0.8742967844009399,0.8742967844009399,0.0,94.78265380859376,107.0,42284.9765625,0.0,1387.3409423828125,1.0,280.6412048339844,283.4859924316406,295.2681884765625,297.96490478515625,293.1499938964844,293.1499938964844,280.95001220703125,36259.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220812082290649,1.0,0.0,0.0,3.545815706253052,3.5458388328552246,8.389297931898909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.29638671875,0.0,1422.2060546875,1895.4371337890625,0.0,2674.861083984375,0.8822487592697144,1.0,0.0,3.0,1.0,0.0
12402420,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805419921875,0.8341173529624939,0.2709141373634338,0.2445331662893295,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.9990000128746032,0.5595508813858032,0.442916065454483,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.8802715539932251,0.320462703704834,0.224299669265747,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.8746145963668823,0.3140177428722381,0.2979668080806732,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.7696408629417419,0.2119753509759903,0.9577991366386414,285.1813049316406,284.95001220703125,298.0832824707031,292.2934265136719,297.5035095214844,297.3338317871094,285.1849060058594,1.0,0.4821850955486297,0.17237289249897,0.17237289249897,1.0,1.0,-2.602121353149414,0.2300125211477279,2.3721089363098145,-0.3573026359081268,0.8792316913604736,0.8792316913604736,0.0,96.50032806396484,110.0,41496.9140625,0.0,1433.307861328125,1.0,280.9408569335937,283.7303161621094,295.2691650390625,297.91845703125,293.1499938964844,293.1499938964844,281.25,35885.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147348761558533,1.0,0.0,0.0,3.5490987300872803,3.549121618270874,8.404839491049643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.30224609375,0.0,1422.946533203125,1895.4371337890625,0.0,2606.863037109375,0.8827047944068909,1.0,0.0,3.0,1.0,0.0
12402480,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805419921875,0.8341173529624939,0.2709141373634338,0.2445331662893295,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.9990000128746032,0.5595508813858032,0.442916065454483,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.8802715539932251,0.320462703704834,0.224299669265747,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.180908203125,0.8746145963668823,0.3140177428722381,0.2979668080806732,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.7696408629417419,0.2119753509759903,0.9577991366386414,285.1813049316406,284.95001220703125,298.0832824707031,292.2934265136719,297.5035095214844,297.3338317871094,285.1849060058594,1.0,0.4821850955486297,0.17237289249897,0.17237289249897,1.0,1.0,-2.602121353149414,0.2300125211477279,2.3721089363098145,-0.3573026359081268,0.8792316913604736,0.8792316913604736,0.0,96.50032806396484,110.0,41496.9140625,0.0,1433.307861328125,1.0,280.9408569335937,283.7303161621094,295.2691650390625,297.91845703125,293.1499938964844,293.1499938964844,281.25,35885.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147348761558533,1.0,0.0,0.0,3.5490987300872803,3.549121618270874,8.404839491049643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.30224609375,0.0,1422.946533203125,1895.4371337890625,0.0,2606.863037109375,0.8827047944068909,1.0,0.0,3.0,1.0,0.0
12402540,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.834078848361969,0.2736146450042724,0.2469720244407653,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.9990000128746032,0.5661211609840393,0.4473997354507446,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105529785156,0.8816452026367188,0.325207769870758,0.2276098579168319,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105224609375,0.8746923804283142,0.3172800242900848,0.3010623455047607,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095764160156,0.770293116569519,0.2146350145339965,0.9699369072914124,285.4108581542969,284.95001220703125,298.0650329589844,292.2880554199219,297.5209350585937,297.3617248535156,285.4140319824219,1.0,0.4877490997314453,0.1756171882152557,0.1756171882152557,1.0,1.0,-2.632719755172729,0.2401893883943557,2.39253044128418,-0.3540493547916412,0.8871768116950989,0.8871768116950989,0.0,98.6122589111328,113.0,40750.5,0.0,1483.7330322265625,1.0,281.2414855957031,283.9682922363281,295.265869140625,297.8700561523437,293.1499938964844,293.1499938964844,281.54998779296875,35520.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077827095985413,1.0,0.0,0.0,3.566098928451538,3.566122055053711,8.485551461490104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.185546875,0.0,1438.3037109375,1895.4371337890625,0.0,2542.78955078125,0.8862255215644836,1.0,0.0,3.0,1.0,0.0
12402600,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41021728515625,0.834078848361969,0.2736146450042724,0.2469720244407653,297.4690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4111328125,0.9990000128746032,0.5661211609840393,0.4473997354507446,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105529785156,0.8816452026367188,0.325207769870758,0.2276098579168319,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105224609375,0.8746923804283142,0.3172800242900848,0.3010623455047607,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095764160156,0.770293116569519,0.2146350145339965,0.9699369072914124,285.4108581542969,284.95001220703125,298.0650329589844,292.2880554199219,297.5209350585937,297.3617248535156,285.4140319824219,1.0,0.4877490997314453,0.1756171882152557,0.1756171882152557,1.0,1.0,-2.632719755172729,0.2401893883943557,2.39253044128418,-0.3540493547916412,0.8871768116950989,0.8871768116950989,0.0,98.6122589111328,113.0,40750.5,0.0,1483.7330322265625,1.0,281.2414855957031,283.9682922363281,295.265869140625,297.8700561523437,293.1499938964844,293.1499938964844,281.54998779296875,35520.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077827095985413,1.0,0.0,0.0,3.566098928451538,3.566122055053711,8.485551461490104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.185546875,0.0,1438.3037109375,1895.4371337890625,0.0,2542.78955078125,0.8862255215644836,1.0,0.0,3.0,1.0,0.0
12402660,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318054199219,0.8336915373802185,0.2763968408107757,0.2494901716709137,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.9990000128746032,0.5724602341651917,0.4526350796222687,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63214111328125,0.8826053142547607,0.3300828635692596,0.2310094684362411,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.8743608593940735,0.3206321597099304,0.3042438924312591,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.7705004811286926,0.2172994315624237,0.9820728302001952,285.6324157714844,284.95001220703125,298.0462646484375,292.2822265625,297.5352478027344,297.3857421875,285.6353759765625,1.0,0.493621289730072,0.1787279993295669,0.1787279993295669,1.0,1.0,-2.664525985717773,0.2506334185600281,2.4138925075531006,-0.3508045077323913,0.8980295658111572,0.8980295658111572,0.0,100.97077941894533,116.0,40045.16015625,0.0,1538.0240478515625,1.0,281.5411376953125,284.1988220214844,295.2621459960937,297.8230895996094,293.1499938964844,293.1499938964844,281.8500061035156,35182.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011479377746582,1.0,0.0,0.0,3.595775365829468,3.59579873085022,8.627369538771745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.65625,0.0,1467.64990234375,1895.4371337890625,0.0,2481.925048828125,0.8926082849502563,1.0,0.0,3.0,1.0,0.0
12402720,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318054199219,0.8336915373802185,0.2763968408107757,0.2494901716709137,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6326599121094,0.9990000128746032,0.5724602341651917,0.4526350796222687,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63214111328125,0.8826053142547607,0.3300828635692596,0.2310094684362411,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.8743608593940735,0.3206321597099304,0.3042438924312591,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.7705004811286926,0.2172994315624237,0.9820728302001952,285.6324157714844,284.95001220703125,298.0462646484375,292.2822265625,297.5352478027344,297.3857421875,285.6353759765625,1.0,0.493621289730072,0.1787279993295669,0.1787279993295669,1.0,1.0,-2.664525985717773,0.2506334185600281,2.4138925075531006,-0.3508045077323913,0.8980295658111572,0.8980295658111572,0.0,100.97077941894533,116.0,40045.16015625,0.0,1538.0240478515625,1.0,281.5411376953125,284.1988220214844,295.2621459960937,297.8230895996094,293.1499938964844,293.1499938964844,281.8500061035156,35182.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011479377746582,1.0,0.0,0.0,3.595775365829468,3.59579873085022,8.627369538771745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.65625,0.0,1467.64990234375,1895.4371337890625,0.0,2481.925048828125,0.8926082849502563,1.0,0.0,3.0,1.0,0.0
12402780,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.8331418633460999,0.2792592048645019,0.2520783841609955,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.9990000128746032,0.5787228941917419,0.4582996070384979,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.8834012746810913,0.3351224064826965,0.2345191091299057,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485412597656,0.8738467693328857,0.3240815997123718,0.3075154721736908,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478088378906,0.7705003619194031,0.2200035601854324,0.9943625330924988,285.84881591796875,284.95001220703125,298.0269775390625,292.2759704589844,297.5475158691406,297.4072265625,285.8513488769531,1.0,0.4997214078903198,0.1818388253450393,0.1818388253450393,1.0,1.0,-2.6973586082458496,0.2615365386009216,2.435822010040283,-0.347336083650589,0.9117371439933776,0.9117371439933776,0.0,103.49828338623048,119.0,39384.34375,0.0,1595.735107421875,1.0,281.84185791015625,284.4267578125,295.2569580078125,297.77764892578125,293.1499938964844,293.1499938964844,281.54998779296875,34882.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947012782096863,1.0,0.0,0.0,3.636712312698364,3.6367361545562735,8.824928841022484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.71337890625,0.0,1510.1048583984375,1895.4371337890625,0.0,2423.082275390625,0.9015513062477112,1.0,0.0,3.0,1.0,0.0
12402840,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.8331418633460999,0.2792592048645019,0.2520783841609955,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.9990000128746032,0.5787228941917419,0.4582996070384979,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486022949219,0.8834012746810913,0.3351224064826965,0.2345191091299057,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485412597656,0.8738467693328857,0.3240815997123718,0.3075154721736908,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478088378906,0.7705003619194031,0.2200035601854324,0.9943625330924988,285.84881591796875,284.95001220703125,298.0269775390625,292.2759704589844,297.5475158691406,297.4072265625,285.8513488769531,1.0,0.4997214078903198,0.1818388253450393,0.1818388253450393,1.0,1.0,-2.6973586082458496,0.2615365386009216,2.435822010040283,-0.347336083650589,0.9117371439933776,0.9117371439933776,0.0,103.49828338623048,119.0,39384.34375,0.0,1595.735107421875,1.0,281.84185791015625,284.4267578125,295.2569580078125,297.77764892578125,293.1499938964844,293.1499938964844,281.54998779296875,34882.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947012782096863,1.0,0.0,0.0,3.636712312698364,3.6367361545562735,8.824928841022484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.71337890625,0.0,1510.1048583984375,1895.4371337890625,0.0,2423.082275390625,0.9015513062477112,1.0,0.0,3.0,1.0,0.0
12402900,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354736328125,0.832487940788269,0.280256986618042,0.2532509267330169,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.9990000128746032,0.5813111662864685,0.4615936577320099,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.734375,0.8834047913551331,0.3372688889503479,0.2362074553966522,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.8732178211212158,0.3254772424697876,0.3090657293796539,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373352050781,0.7701601982116699,0.2211160808801651,1.000195026397705,285.73345947265625,284.95001220703125,298.0171813964844,292.2726745605469,297.54888916015625,297.4119873046875,285.7247009277344,1.0,0.5028173327445984,0.1833942383527755,0.1833942383527755,1.0,1.0,-2.713629007339477,0.2670780718326568,2.446550846099853,-0.345447838306427,0.9158803820610046,0.9158803820610046,0.0,104.88395690917967,119.0,40701.0546875,0.0,1625.4227294921875,1.0,281.5987548828125,284.2757873535156,295.33843994140625,298.0287780761719,293.1499938964844,293.1499938964844,281.54998779296875,34904.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057136535644531,1.0,0.0,0.0,3.6575441360473633,3.6575679779052734,8.926319878810318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.033203125,0.0,1533.362548828125,1895.4371337890625,0.0,2523.777587890625,0.9061798453330994,1.0,0.0,3.0,1.0,0.0
12402960,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6870422363281,0.8306196928024292,0.2807522118091583,0.2539228498935699,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.9990000128746032,0.5831633806228638,0.466172993183136,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868896484375,0.8821343183517456,0.338960200548172,0.2375467270612716,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6869201660156,0.8713852167129517,0.326441615819931,0.3101915419101715,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872863769531,0.7687316536903381,0.2218936830759048,1.004546880722046,285.686767578125,284.95001220703125,298.0072631835937,292.2693176269531,297.544677734375,297.4094543457031,285.6857604980469,1.0,0.5058424472808838,0.1848493963479995,0.1848493963479995,1.0,1.0,-2.7281343936920166,0.2722235023975372,2.4559109210968018,-0.3435513973236084,0.9202815890312196,0.9202815890312196,0.0,106.5362548828125,122.0,41077.546875,0.0,1654.1009521484375,1.0,281.5573425292969,284.2303771972656,295.3430480957031,298.0350341796875,293.1499938964844,293.1499938964844,281.25,34952.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139232397079468,1.0,0.0,0.0,3.676522016525269,3.676546096801758,9.019191793413484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.51806640625,0.0,1554.9805908203125,1895.4371337890625,0.0,2599.3681640625,0.9104893803596495,1.0,0.0,3.0,1.0,0.0
12403020,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.8249158263206482,0.2808852195739746,0.2543917894363403,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.496337890625,0.9990000128746032,0.5850279331207275,0.477508544921875,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.877517819404602,0.3415360450744629,0.2395986765623092,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.865697979927063,0.32752525806427,0.3115814328193664,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7639344334602356,0.2227176576852798,1.0098490715026855,285.4964904785156,284.95001220703125,297.98712158203125,292.26226806640625,297.5254821777344,297.3906555175781,285.4951171875,1.0,0.5115818977355957,0.1877596974372863,0.1877596974372863,1.0,1.0,-2.752833604812622,0.2819470763206482,2.470886707305908,-0.3393826484680176,0.9260194301605223,0.9260194301605223,0.0,110.2810287475586,125.0,42720.60546875,0.0,1707.9412841796875,1.0,281.25787353515625,284.0133972167969,295.3432006835937,298.1571044921875,293.1499938964844,293.1499938964844,280.95001220703125,35130.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335041999816895,1.0,0.0,0.0,3.709527492523194,3.7095518112182617,9.181856057693948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.77880859375,0.0,1593.7960205078125,1895.4371337890625,0.0,2781.08984375,0.918005108833313,1.0,0.0,3.0,1.0,0.0
12403080,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.496826171875,0.8249158263206482,0.2808852195739746,0.2543917894363403,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.496337890625,0.9990000128746032,0.5850279331207275,0.477508544921875,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49664306640625,0.877517819404602,0.3415360450744629,0.2395986765623092,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4966735839844,0.865697979927063,0.32752525806427,0.3115814328193664,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7639344334602356,0.2227176576852798,1.0098490715026855,285.4964904785156,284.95001220703125,297.98712158203125,292.26226806640625,297.5254821777344,297.3906555175781,285.4951171875,1.0,0.5115818977355957,0.1877596974372863,0.1877596974372863,1.0,1.0,-2.752833604812622,0.2819470763206482,2.470886707305908,-0.3393826484680176,0.9260194301605223,0.9260194301605223,0.0,110.2810287475586,125.0,42720.60546875,0.0,1707.9412841796875,1.0,281.25787353515625,284.0133972167969,295.3432006835937,298.1571044921875,293.1499938964844,293.1499938964844,280.95001220703125,35130.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335041999816895,1.0,0.0,0.0,3.709527492523194,3.7095518112182617,9.181856057693948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.77880859375,0.0,1593.7960205078125,1895.4371337890625,0.0,2781.08984375,0.918005108833313,1.0,0.0,3.0,1.0,0.0
12403140,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006286621094,0.8178929090499878,0.2803428471088409,0.2541552782058716,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000793457031,0.9990000128746032,0.5848656296730042,0.490286648273468,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.8715795874595642,0.3434412777423858,0.2411171644926071,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.8587061166763306,0.327854573726654,0.3121745884418487,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.7577558755874634,0.2228164076805114,1.011637568473816,285.3002319335937,284.95001220703125,297.9666442871094,292.2549133300781,297.4971008300781,297.3599853515625,285.2987670898437,1.0,0.5168110728263855,0.1906699985265731,0.1906699985265731,1.0,1.0,-2.772597074508667,0.2910372316837311,2.4815597534179688,-0.3347651958465576,0.9290884137153624,0.9290884137153624,0.0,114.3000259399414,128.0,44252.5546875,0.0,1756.4918212890625,1.0,280.9576416015625,283.79296875,295.32110595703125,298.23309326171875,293.1499938964844,293.1499938964844,280.6499938964844,35352.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493784666061401,1.0,0.0,0.0,3.734267234802246,3.7342917919158936,9.304735613113736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.45654296875,0.0,1624.0020751953125,1895.4371337890625,0.0,2929.44970703125,0.92370343208313,1.0,0.0,3.0,1.0,0.0
12403200,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006286621094,0.8178929090499878,0.2803428471088409,0.2541552782058716,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000793457031,0.9990000128746032,0.5848656296730042,0.490286648273468,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.8715795874595642,0.3434412777423858,0.2411171644926071,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.8587061166763306,0.327854573726654,0.3121745884418487,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.7577558755874634,0.2228164076805114,1.011637568473816,285.3002319335937,284.95001220703125,297.9666442871094,292.2549133300781,297.4971008300781,297.3599853515625,285.2987670898437,1.0,0.5168110728263855,0.1906699985265731,0.1906699985265731,1.0,1.0,-2.772597074508667,0.2910372316837311,2.4815597534179688,-0.3347651958465576,0.9290884137153624,0.9290884137153624,0.0,114.3000259399414,128.0,44252.5546875,0.0,1756.4918212890625,1.0,280.9576416015625,283.79296875,295.32110595703125,298.23309326171875,293.1499938964844,293.1499938964844,280.6499938964844,35352.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493784666061401,1.0,0.0,0.0,3.734267234802246,3.7342917919158936,9.304735613113736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.45654296875,0.0,1624.0020751953125,1895.4371337890625,0.0,2929.44970703125,0.92370343208313,1.0,0.0,3.0,1.0,0.0
