time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403260,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.810347855091095,0.2794122695922851,0.2535288035869598,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.9990000128746032,0.5831438302993774,0.5033982992172241,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8653556704521179,0.3449409604072571,0.2423225045204162,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8514428734779358,0.3277127146720886,0.3122763633728027,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.7511529326438904,0.2224243134260177,1.0110286474227903,285.1018981933594,284.95001220703125,297.9458312988281,292.2472839355469,297.4638366699219,297.3231201171875,285.10040283203125,1.0,0.5215181112289429,0.1935015469789505,0.1935015469789505,1.0,1.0,-2.7884440422058105,0.2994711101055145,2.4889729022979736,-0.3299451172351837,0.9294913411140442,0.9294913411140442,0.0,118.35748291015624,116.0,45686.10546875,0.0,1799.8489990234375,1.0,280.6575012207031,283.5721740722656,295.3006591796875,298.3004455566406,293.1499938964844,293.1499938964844,280.3500061035156,35596.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625110983848572,1.0,0.0,0.0,3.74995493888855,3.749979734420776,9.383078918290266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.72802734375,0.0,1644.14453125,1895.4371337890625,0.0,3052.55810546875,0.9273855686187744,1.0,0.0,3.0,1.0,0.0
12403320,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.810347855091095,0.2794122695922851,0.2535288035869598,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.9990000128746032,0.5831438302993774,0.5033982992172241,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8653556704521179,0.3449409604072571,0.2423225045204162,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8514428734779358,0.3277127146720886,0.3122763633728027,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.7511529326438904,0.2224243134260177,1.0110286474227903,285.1018981933594,284.95001220703125,297.9458312988281,292.2472839355469,297.4638366699219,297.3231201171875,285.10040283203125,1.0,0.5215181112289429,0.1935015469789505,0.1935015469789505,1.0,1.0,-2.7884440422058105,0.2994711101055145,2.4889729022979736,-0.3299451172351837,0.9294913411140442,0.9294913411140442,0.0,118.35748291015624,116.0,45686.10546875,0.0,1799.8489990234375,1.0,280.6575012207031,283.5721740722656,295.3006591796875,298.3004455566406,293.1499938964844,293.1499938964844,280.3500061035156,35596.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625110983848572,1.0,0.0,0.0,3.74995493888855,3.749979734420776,9.383078918290266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.72802734375,0.0,1644.14453125,1895.4371337890625,0.0,3052.55810546875,0.9273855686187744,1.0,0.0,3.0,1.0,0.0
12403380,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8093422651290894,0.278170108795166,0.2524866461753845,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.5811828970909119,0.5032216906547546,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8664914965629578,0.3461112678050995,0.2431926131248474,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8511875867843628,0.3271965682506561,0.3118771612644195,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7505090236663818,0.2216532528400421,1.0079774856567385,284.8908386230469,284.95001220703125,297.9247741699219,292.2394104003906,297.4320983886719,297.28826904296875,284.88836669921875,1.0,0.5202870965003967,0.1963330954313278,0.1963330954313278,1.0,1.0,-2.783905506134033,0.3043834269046783,2.479522228240967,-0.3238185346126556,0.9270152449607848,0.9270152449607848,0.0,118.15509796142578,104.0,46857.78515625,0.0,1791.8758544921875,1.0,280.3573913574219,283.3429260253906,295.283203125,298.3599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35862.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737806081771851,1.0,0.0,0.0,3.755929708480835,3.7559547424316406,9.41300299928116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.58544921875,0.0,1653.182861328125,1895.4371337890625,0.0,3158.271484375,0.9288974404335022,1.0,0.0,3.0,1.0,0.0
12403440,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8093422651290894,0.278170108795166,0.2524866461753845,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9990000128746032,0.5811828970909119,0.5032216906547546,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8664914965629578,0.3461112678050995,0.2431926131248474,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8511875867843628,0.3271965682506561,0.3118771612644195,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7505090236663818,0.2216532528400421,1.0079774856567385,284.8908386230469,284.95001220703125,297.9247741699219,292.2394104003906,297.4320983886719,297.28826904296875,284.88836669921875,1.0,0.5202870965003967,0.1963330954313278,0.1963330954313278,1.0,1.0,-2.783905506134033,0.3043834269046783,2.479522228240967,-0.3238185346126556,0.9270152449607848,0.9270152449607848,0.0,118.15509796142578,104.0,46857.78515625,0.0,1791.8758544921875,1.0,280.3573913574219,283.3429260253906,295.283203125,298.3599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35862.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737806081771851,1.0,0.0,0.0,3.755929708480835,3.7559547424316406,9.41300299928116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.58544921875,0.0,1653.182861328125,1895.4371337890625,0.0,3158.271484375,0.9288974404335022,1.0,0.0,3.0,1.0,0.0
12403500,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358703613281,0.8109828233718872,0.2774661183357239,0.2518661916255951,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73211669921875,0.9990000128746032,0.5808282494544983,0.4989030063152313,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342529296875,0.8694144487380981,0.3466063141822815,0.2435448318719864,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.853272020816803,0.3268341422080993,0.3115451335906982,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.752072811126709,0.2211750894784927,1.0058188438415527,284.7332458496094,284.95001220703125,297.9141540527344,292.2353820800781,297.41973876953125,297.275390625,284.7224426269531,1.0,0.5180873870849609,0.1977488696575164,0.1977488696575164,1.0,1.0,-2.7754065990448,0.3057312965393066,2.469675302505493,-0.3205598294734955,0.9240512847900392,0.9240512847900392,0.0,116.69002532958984,104.0,47836.39453125,0.0,1771.945068359375,1.0,280.0986633300781,283.1627197265625,295.2966613769531,298.48565673828125,293.1499938964844,293.1499938964844,280.04998779296875,36016.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808003067970276,1.0,0.0,0.0,3.755092859268189,3.755117893218994,9.408808523403422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.298828125,0.0,1653.3924560546875,1895.4371337890625,0.0,3224.080322265625,0.9287778735160828,1.0,0.0,3.0,1.0,0.0
12403560,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669616699219,0.8135189414024353,0.2766708731651306,0.2510980665683746,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.9990000128746032,0.580946683883667,0.4926150739192962,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.8734189867973328,0.3470091819763183,0.2437824606895446,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666564941406,0.8563729524612427,0.3263726830482483,0.3110637068748474,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675109863281,0.7545033693313599,0.2206210494041443,1.003105878829956,284.66632080078125,284.95001220703125,297.9034729003906,292.2312927246094,297.4092102050781,297.26483154296875,284.6634216308594,1.0,0.5150140523910522,0.1992054283618927,0.1992054283618927,1.0,1.0,-2.763379573822021,0.3065107464790344,2.4568686485290527,-0.317093014717102,0.9214439392089844,0.9214439392089844,0.0,114.58795928955078,107.0,47778.234375,0.0,1743.8050537109375,1.0,280.0570678710937,283.1053466796875,295.2652893066406,298.4030456542969,293.1499938964844,293.1499938964844,279.75,36155.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830094933509827,1.0,0.0,0.0,3.751084089279175,3.751109123229981,9.388730859427596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.3056640625,0.0,1649.7620849609375,1895.4371337890625,0.0,3244.777587890625,0.9279999136924744,1.0,0.0,3.0,1.0,0.0
12403620,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4498596191406,0.8144227266311646,0.2750184834003448,0.2495996505022049,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491577148437,0.9990000128746032,0.581804633140564,0.4879847466945648,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.8768171668052673,0.3477442264556885,0.2442792952060699,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496154785156,0.8581438660621643,0.3253465592861175,0.3100897073745727,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502868652344,0.7555093169212341,0.2194506376981735,0.9977626204490662,284.4493713378906,284.95001220703125,297.8819885253906,292.2230224609375,297.391845703125,297.24853515625,284.447265625,1.0,0.5122660994529724,0.2021185308694839,0.2021185308694839,1.0,1.0,-2.7490034103393555,0.3098334372043609,2.4391701221466064,-0.3108871579170227,0.9129937291145324,0.9129937291145324,0.0,112.84144592285156,110.0,48670.3203125,0.0,1714.05419921875,1.0,279.7576599121094,282.8756103515625,295.2484741210937,298.4393310546875,293.1499938964844,293.1499938964844,279.45001220703125,36468.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904622793197632,1.0,0.0,0.0,3.7345712184906006,3.734596014022827,9.306251058660564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.14453125,0.0,1632.899658203125,1895.4371337890625,0.0,3314.530517578125,0.9245026707649232,1.0,0.0,3.0,1.0,0.0
12403680,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4498596191406,0.8144227266311646,0.2750184834003448,0.2495996505022049,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491577148437,0.9990000128746032,0.581804633140564,0.4879847466945648,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.8768171668052673,0.3477442264556885,0.2442792952060699,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4496154785156,0.8581438660621643,0.3253465592861175,0.3100897073745727,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4502868652344,0.7555093169212341,0.2194506376981735,0.9977626204490662,284.4493713378906,284.95001220703125,297.8819885253906,292.2230224609375,297.391845703125,297.24853515625,284.447265625,1.0,0.5122660994529724,0.2021185308694839,0.2021185308694839,1.0,1.0,-2.7490034103393555,0.3098334372043609,2.4391701221466064,-0.3108871579170227,0.9129937291145324,0.9129937291145324,0.0,112.84144592285156,110.0,48670.3203125,0.0,1714.05419921875,1.0,279.7576599121094,282.8756103515625,295.2484741210937,298.4393310546875,293.1499938964844,293.1499938964844,279.45001220703125,36468.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904622793197632,1.0,0.0,0.0,3.7345712184906006,3.734596014022827,9.306251058660564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.14453125,0.0,1632.899658203125,1895.4371337890625,0.0,3314.530517578125,0.9245026707649232,1.0,0.0,3.0,1.0,0.0
12403740,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2455444335937,0.8126131892204285,0.2732839584350586,0.2480693757534027,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2449645996094,0.9990000128746032,0.5819485783576965,0.4883564412593841,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452697753906,0.8771594762802124,0.3483913540840149,0.244746908545494,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2453308105469,0.856971800327301,0.3241890370845794,0.3090343773365021,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2458801269531,0.7539605498313904,0.2181859314441681,0.9922282695770264,284.2451171875,284.95001220703125,297.8603820800781,292.2146301269531,297.3729248046875,297.2303771972656,284.2435607910156,1.0,0.511041522026062,0.2050316333770752,0.2050316333770752,1.0,1.0,-2.7402498722076416,0.3141933083534241,2.426056385040283,-0.3047633171081543,0.9019145369529724,0.9019145369529724,0.0,112.61637878417967,113.0,49563.28515625,0.0,1699.976318359375,1.0,279.45782470703125,282.6568298339844,295.2367553710937,298.4817199707031,293.1499938964844,293.1499938964844,279.1499938964844,36797.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972642421722412,1.0,0.0,0.0,3.7058663368225098,3.705890893936157,9.163740060103008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.8876953125,0.0,1602.2755126953125,1895.4371337890625,0.0,3378.069580078125,0.9182921051979064,1.0,0.0,3.0,1.0,0.0
12403800,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2455444335937,0.8126131892204285,0.2732839584350586,0.2480693757534027,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2449645996094,0.9990000128746032,0.5819485783576965,0.4883564412593841,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2452697753906,0.8771594762802124,0.3483913540840149,0.244746908545494,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2453308105469,0.856971800327301,0.3241890370845794,0.3090343773365021,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2458801269531,0.7539605498313904,0.2181859314441681,0.9922282695770264,284.2451171875,284.95001220703125,297.8603820800781,292.2146301269531,297.3729248046875,297.2303771972656,284.2435607910156,1.0,0.511041522026062,0.2050316333770752,0.2050316333770752,1.0,1.0,-2.7402498722076416,0.3141933083534241,2.426056385040283,-0.3047633171081543,0.9019145369529724,0.9019145369529724,0.0,112.61637878417967,113.0,49563.28515625,0.0,1699.976318359375,1.0,279.45782470703125,282.6568298339844,295.2367553710937,298.4817199707031,293.1499938964844,293.1499938964844,279.1499938964844,36797.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972642421722412,1.0,0.0,0.0,3.7058663368225098,3.705890893936157,9.163740060103008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.8876953125,0.0,1602.2755126953125,1895.4371337890625,0.0,3378.069580078125,0.9182921051979064,1.0,0.0,3.0,1.0,0.0
12403860,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.052978515625,0.8089926242828369,0.2714936137199402,0.2465146481990814,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05255126953125,0.9990000128746032,0.5809923410415649,0.4919603765010834,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0527648925781,0.8755154013633728,0.3489767611026764,0.2451915889978408,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528259277344,0.853905439376831,0.322933942079544,0.3079124391078949,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05322265625,0.7507688999176025,0.2168440818786621,0.9864844679832458,284.0526733398437,284.95001220703125,297.83868408203125,292.2061462402344,297.3515014648437,297.208984375,284.0516052246094,1.0,0.5109007954597473,0.2080456018447876,0.2080456018447876,1.0,1.0,-2.7349929809570312,0.3194364607334137,2.4155564308166504,-0.2985203266143799,0.8883506059646606,0.8883506059646606,0.0,113.36573028564452,116.0,50433.515625,0.0,1695.6690673828125,1.0,279.1581115722656,282.4495849609375,295.2268371582031,298.5257568359375,293.1499938964844,293.1499938964844,279.45001220703125,37148.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037817120552064,1.0,0.0,0.0,3.664108037948608,3.6641323566436768,8.958386956692266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.43115234375,0.0,1557.544677734375,1895.4371337890625,0.0,3438.809326171875,0.9091936349868774,1.0,0.0,3.0,1.0,0.0
12403920,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.052978515625,0.8089926242828369,0.2714936137199402,0.2465146481990814,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.05255126953125,0.9990000128746032,0.5809923410415649,0.4919603765010834,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0527648925781,0.8755154013633728,0.3489767611026764,0.2451915889978408,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0528259277344,0.853905439376831,0.322933942079544,0.3079124391078949,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.05322265625,0.7507688999176025,0.2168440818786621,0.9864844679832458,284.0526733398437,284.95001220703125,297.83868408203125,292.2061462402344,297.3515014648437,297.208984375,284.0516052246094,1.0,0.5109007954597473,0.2080456018447876,0.2080456018447876,1.0,1.0,-2.7349929809570312,0.3194364607334137,2.4155564308166504,-0.2985203266143799,0.8883506059646606,0.8883506059646606,0.0,113.36573028564452,116.0,50433.515625,0.0,1695.6690673828125,1.0,279.1581115722656,282.4495849609375,295.2268371582031,298.5257568359375,293.1499938964844,293.1499938964844,279.45001220703125,37148.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037817120552064,1.0,0.0,0.0,3.664108037948608,3.6641323566436768,8.958386956692266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.43115234375,0.0,1557.544677734375,1895.4371337890625,0.0,3438.809326171875,0.9091936349868774,1.0,0.0,3.0,1.0,0.0
12403980,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2502136230469,0.8060586452484131,0.2711086273193359,0.245775356888771,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25115966796875,0.9990000128746032,0.5809075832366943,0.495821475982666,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2506408691406,0.8744885921478271,0.3509531021118164,0.2462600469589233,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2505187988281,0.8513418436050415,0.3228276073932647,0.3074632585048675,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2496643066406,0.7480408549308777,0.2163190692663192,0.9829721450805664,284.2508544921875,284.95001220703125,297.8169250488281,292.19757080078125,297.3414001464844,297.2021179199219,284.25360107421875,1.0,0.5116733312606812,0.2110595703125,0.2110595703125,1.0,1.0,-2.7352590560913086,0.325790673494339,2.409468412399292,-0.2924660742282867,0.8805660009384155,0.8805660009384155,0.0,114.38494873046876,104.0,49033.66015625,0.0,1700.7821044921875,1.0,279.44195556640625,282.6723937988281,295.15045166015625,298.29010009765625,293.1499938964844,293.1499938964844,279.75,37091.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904030323028564,1.0,0.0,0.0,3.622407197952272,3.62243127822876,8.755638987167913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.9697265625,0.0,1510.79150390625,1895.4371337890625,0.0,3313.976318359375,0.8998880386352539,1.0,0.0,3.0,1.0,0.0
12404040,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2502136230469,0.8060586452484131,0.2711086273193359,0.245775356888771,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.25115966796875,0.9990000128746032,0.5809075832366943,0.495821475982666,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2506408691406,0.8744885921478271,0.3509531021118164,0.2462600469589233,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2505187988281,0.8513418436050415,0.3228276073932647,0.3074632585048675,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2496643066406,0.7480408549308777,0.2163190692663192,0.9829721450805664,284.2508544921875,284.95001220703125,297.8169250488281,292.19757080078125,297.3414001464844,297.2021179199219,284.25360107421875,1.0,0.5116733312606812,0.2110595703125,0.2110595703125,1.0,1.0,-2.7352590560913086,0.325790673494339,2.409468412399292,-0.2924660742282867,0.8805660009384155,0.8805660009384155,0.0,114.38494873046876,104.0,49033.66015625,0.0,1700.7821044921875,1.0,279.44195556640625,282.6723937988281,295.15045166015625,298.29010009765625,293.1499938964844,293.1499938964844,279.75,37091.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904030323028564,1.0,0.0,0.0,3.622407197952272,3.62243127822876,8.755638987167913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.9697265625,0.0,1510.79150390625,1895.4371337890625,0.0,3313.976318359375,0.8998880386352539,1.0,0.0,3.0,1.0,0.0
12404100,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.40057373046875,0.8081521391868591,0.2714087665081024,0.2458640933036804,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.404296875,0.9990000128746032,0.5817404389381409,0.4921970665454864,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4023742675781,0.8777408003807068,0.3524471223354339,0.2471538633108139,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40185546875,0.8535556793212891,0.3232461214065552,0.3076724112033844,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984680175781,0.7497338652610779,0.2164255380630493,0.9827199578285216,284.4031982421875,284.95001220703125,297.8060302734375,292.1932983398437,297.3417663574219,297.2057189941406,284.4134216308594,1.0,0.5102291107177734,0.2125665545463562,0.2125665545463562,1.0,1.0,-2.732046604156494,0.3283382058143616,2.4037082195281982,-0.289104014635086,0.8783896565437317,0.8783896565437317,0.0,113.31783294677734,104.0,47835.58984375,0.0,1691.0411376953125,1.0,279.69757080078125,282.84967041015625,295.1174621582031,298.124755859375,293.1499938964844,293.1499938964844,279.75,36988.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813055157661438,1.0,0.0,0.0,3.604018688201904,3.6040422916412354,8.666970643389504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.1982421875,0.0,1489.91357421875,1895.4371337890625,0.0,3228.81396484375,0.8957623243331909,1.0,0.0,3.0,1.0,0.0
12404160,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46142578125,0.8124752044677734,0.2719281911849975,0.2461958527565002,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4620666503906,0.9990000128746032,0.5836309790611267,0.4849225878715515,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4617614746094,0.8835264444351196,0.3541740477085113,0.2482454478740692,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4616394042969,0.8581330180168152,0.3239000737667084,0.3081320226192474,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4610290527344,0.7534987926483154,0.2167351841926574,0.9833878874778748,284.4618835449219,284.95001220703125,297.795166015625,292.1889953613281,297.34674072265625,297.2152709960937,284.4636535644531,1.0,0.5079771280288696,0.2139728367328643,0.2139728367328643,1.0,1.0,-2.726373672485352,0.3302180767059326,2.396155595779419,-0.2859833538532257,0.8757710456848145,0.8757710456848145,0.0,111.21441650390624,107.0,47533.80078125,0.0,1672.903076171875,1.0,279.7417297363281,282.904296875,295.1346740722656,298.1694641113281,293.1499938964844,293.1499938964844,280.04998779296875,36894.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767313957214355,1.0,0.0,0.0,3.588214635848999,3.58823823928833,8.591126743340283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.49951171875,0.0,1472.0906982421875,1895.4371337890625,0.0,3185.941650390625,0.89213627576828,1.0,0.0,3.0,1.0,0.0
12404220,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705627441406,0.817935585975647,0.2733116149902344,0.2472485452890396,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714172363281,0.9990000128746032,0.5892950892448425,0.4768841862678528,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.8916753530502319,0.3580248653888702,0.2507647275924682,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708679199219,0.8641850352287292,0.3256296515464782,0.3095423281192779,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700744628906,0.7585157752037048,0.2177706509828567,0.987000286579132,284.67120361328125,284.95001220703125,297.7734375,292.1804504394531,297.36492919921875,297.2449645996094,284.6737670898437,1.0,0.5070037841796875,0.2167854011058807,0.2167854011058807,1.0,1.0,-2.7270236015319824,0.3363317847251892,2.3906917572021484,-0.2803694307804107,0.8737161159515381,0.8737161159515381,0.0,109.15550994873048,110.0,46167.6484375,0.0,1664.2578125,1.0,280.0409240722656,283.13287353515625,295.130859375,298.0752868652344,293.1499938964844,293.1499938964844,280.3500061035156,36632.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643094301223755,1.0,0.0,0.0,3.563645839691162,3.563669204711914,8.47388150759798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.6123046875,0.0,1443.8206787109375,1895.4371337890625,0.0,3069.427490234375,0.8864820599555969,1.0,0.0,3.0,1.0,0.0
12404280,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705627441406,0.817935585975647,0.2733116149902344,0.2472485452890396,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714172363281,0.9990000128746032,0.5892950892448425,0.4768841862678528,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710205078125,0.8916753530502319,0.3580248653888702,0.2507647275924682,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708679199219,0.8641850352287292,0.3256296515464782,0.3095423281192779,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6700744628906,0.7585157752037048,0.2177706509828567,0.987000286579132,284.67120361328125,284.95001220703125,297.7734375,292.1804504394531,297.36492919921875,297.2449645996094,284.6737670898437,1.0,0.5070037841796875,0.2167854011058807,0.2167854011058807,1.0,1.0,-2.7270236015319824,0.3363317847251892,2.3906917572021484,-0.2803694307804107,0.8737161159515381,0.8737161159515381,0.0,109.15550994873048,110.0,46167.6484375,0.0,1664.2578125,1.0,280.0409240722656,283.13287353515625,295.130859375,298.0752868652344,293.1499938964844,293.1499938964844,280.3500061035156,36632.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643094301223755,1.0,0.0,0.0,3.563645839691162,3.563669204711914,8.47388150759798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.6123046875,0.0,1443.8206787109375,1895.4371337890625,0.0,3069.427490234375,0.8864820599555969,1.0,0.0,3.0,1.0,0.0
12404340,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.82174152135849,0.2750370800495147,0.2486810088157653,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.5956910848617554,0.4726020693778991,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8979352116584778,0.3622858822345733,0.2536264359951019,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8685460090637207,0.3277724385261535,0.3114268481731415,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7622549533843994,0.2192195802927017,0.9928563833236694,284.88690185546875,284.95001220703125,297.7518005371094,292.17193603515625,297.3865966796875,297.2792663574219,284.8896484375,1.0,0.5078250765800476,0.2195979654788971,0.2195979654788971,1.0,1.0,-2.73633337020874,0.3442399203777313,2.3920934200286865,-0.2747472524642944,0.8745906352996826,0.8745906352996826,0.0,108.39281463623048,113.0,44981.42578125,0.0,1674.310791015625,1.0,280.3407287597656,283.3639221191406,295.1287536621094,297.9964904785156,293.1499938964844,293.1499938964844,280.6499938964844,36319.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531745076179504,1.0,0.0,0.0,3.550783157348633,3.5508062839508057,8.4128203070577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.6201171875,0.0,1427.8834228515625,1895.4371337890625,0.0,2965.012451171875,0.8833921551704407,1.0,0.0,3.0,1.0,0.0
12404400,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.82174152135849,0.2750370800495147,0.2486810088157653,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.5956910848617554,0.4726020693778991,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8979352116584778,0.3622858822345733,0.2536264359951019,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8685460090637207,0.3277724385261535,0.3114268481731415,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7622549533843994,0.2192195802927017,0.9928563833236694,284.88690185546875,284.95001220703125,297.7518005371094,292.17193603515625,297.3865966796875,297.2792663574219,284.8896484375,1.0,0.5078250765800476,0.2195979654788971,0.2195979654788971,1.0,1.0,-2.73633337020874,0.3442399203777313,2.3920934200286865,-0.2747472524642944,0.8745906352996826,0.8745906352996826,0.0,108.39281463623048,113.0,44981.42578125,0.0,1674.310791015625,1.0,280.3407287597656,283.3639221191406,295.1287536621094,297.9964904785156,293.1499938964844,293.1499938964844,280.6499938964844,36319.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531745076179504,1.0,0.0,0.0,3.550783157348633,3.5508062839508057,8.4128203070577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.6201171875,0.0,1427.8834228515625,1895.4371337890625,0.0,2965.012451171875,0.8833921551704407,1.0,0.0,3.0,1.0,0.0
12404460,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8243624567985535,0.2770113050937652,0.2503780126571655,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.9990000128746032,0.6021584272384644,0.4709896445274353,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9027635455131532,0.3668560683727264,0.2567366361618042,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.8716113567352295,0.3302106559276581,0.3136383295059204,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7650026082992554,0.2209594100713729,1.0002586841583252,285.1036682128906,284.95001220703125,297.7303161621094,292.1635437011719,297.407470703125,297.31256103515625,285.1064453125,1.0,0.510032594203949,0.2222962081432342,0.2222962081432342,1.0,1.0,-2.751720666885376,0.3532525300979614,2.398468017578125,-0.2693504393100738,0.8783637881278992,0.8783637881278992,0.0,108.53108978271484,116.0,43944.2734375,0.0,1697.6356201171875,1.0,280.6406555175781,283.5943298339844,295.1265563964844,297.9280700683594,293.1499938964844,293.1499938964844,280.95001220703125,35982.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432682156562805,1.0,0.0,0.0,3.550537109375,3.550560235977173,8.411654448536865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.9287109375,0.0,1425.171875,1895.4371337890625,0.0,2872.26513671875,0.8830910921096802,1.0,0.0,3.0,1.0,0.0
12404520,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8243624567985535,0.2770113050937652,0.2503780126571655,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.9990000128746032,0.6021584272384644,0.4709896445274353,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9027635455131532,0.3668560683727264,0.2567366361618042,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.8716113567352295,0.3302106559276581,0.3136383295059204,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7650026082992554,0.2209594100713729,1.0002586841583252,285.1036682128906,284.95001220703125,297.7303161621094,292.1635437011719,297.407470703125,297.31256103515625,285.1064453125,1.0,0.510032594203949,0.2222962081432342,0.2222962081432342,1.0,1.0,-2.751720666885376,0.3532525300979614,2.398468017578125,-0.2693504393100738,0.8783637881278992,0.8783637881278992,0.0,108.53108978271484,116.0,43944.2734375,0.0,1697.6356201171875,1.0,280.6406555175781,283.5943298339844,295.1265563964844,297.9280700683594,293.1499938964844,293.1499938964844,280.95001220703125,35982.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432682156562805,1.0,0.0,0.0,3.550537109375,3.550560235977173,8.411654448536865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.9287109375,0.0,1425.171875,1895.4371337890625,0.0,2872.26513671875,0.8830910921096802,1.0,0.0,3.0,1.0,0.0
12404580,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187561035156,0.8260670900344849,0.279183954000473,0.2522816061973572,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.9990000128746032,0.6084991097450256,0.4714274704456329,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.9065400958061218,0.3716778755187988,0.2600449919700622,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190612792969,0.8736392855644226,0.3328820466995239,0.3161017596721649,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.7669354677200317,0.2229141443967819,1.008794188499451,285.3193664550781,284.95001220703125,297.708984375,292.1552734375,297.4259033203125,297.3426513671875,285.322021484375,1.0,0.5132927298545837,0.2249944657087326,0.2249944657087326,1.0,1.0,-2.771724224090576,0.3633487224578857,2.4083755016326904,-0.2638790011405945,0.8850050568580627,0.8850050568580627,0.0,109.35768127441406,119.0,43022.03125,0.0,1731.368896484375,1.0,280.94091796875,283.8226623535156,295.12353515625,297.8667907714844,293.1499938964844,293.1499938964844,281.25,35642.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344044089317322,1.0,0.0,0.0,3.5630290508270264,3.563052177429199,8.470947818750574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.99169921875,0.0,1435.9332275390625,1895.4371337890625,0.0,2789.4833984375,0.885627806186676,1.0,0.0,3.0,1.0,0.0
12404640,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187561035156,0.8260670900344849,0.279183954000473,0.2522816061973572,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.319580078125,0.9990000128746032,0.6084991097450256,0.4714274704456329,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.9065400958061218,0.3716778755187988,0.2600449919700622,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190612792969,0.8736392855644226,0.3328820466995239,0.3161017596721649,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3182678222656,0.7669354677200317,0.2229141443967819,1.008794188499451,285.3193664550781,284.95001220703125,297.708984375,292.1552734375,297.4259033203125,297.3426513671875,285.322021484375,1.0,0.5132927298545837,0.2249944657087326,0.2249944657087326,1.0,1.0,-2.771724224090576,0.3633487224578857,2.4083755016326904,-0.2638790011405945,0.8850050568580627,0.8850050568580627,0.0,109.35768127441406,119.0,43022.03125,0.0,1731.368896484375,1.0,280.94091796875,283.8226623535156,295.12353515625,297.8667907714844,293.1499938964844,293.1499938964844,281.25,35642.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344044089317322,1.0,0.0,0.0,3.5630290508270264,3.563052177429199,8.470947818750574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.99169921875,0.0,1435.9332275390625,1895.4371337890625,0.0,2789.4833984375,0.885627806186676,1.0,0.0,3.0,1.0,0.0
12404700,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4661865234375,0.8265697956085205,0.2803162634372711,0.2532639801502228,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695739746094,0.9990000128746032,0.6115918755531311,0.4723372459411621,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681396484375,0.9080326557159424,0.3741534352302551,0.2617351114749908,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674377441406,0.874265730381012,0.3342773914337158,0.3173846900463104,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.7675861716270447,0.2239443212747573,1.0133081674575806,285.4686889648437,284.95001220703125,297.6983947753906,292.1512145996094,297.43389892578125,297.3560791015625,285.4791564941406,1.0,0.5152313113212585,0.2263436019420623,0.2263436019420623,1.0,1.0,-2.782994270324707,0.3687223196029663,2.4142720699310303,-0.2610918879508972,0.8898999691009521,0.8898999691009521,0.0,109.993896484375,119.0,42120.1015625,0.0,1751.37744140625,1.0,281.1962585449219,283.9929504394531,295.0983581542969,297.7403259277344,293.1499938964844,293.1499938964844,281.25,35465.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280962109565735,1.0,0.0,0.0,3.5737087726593018,3.5737318992614746,8.52180505717115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.88134765625,0.0,1446.0186767578125,1895.4371337890625,0.0,2730.730224609375,0.887916624546051,1.0,0.0,3.0,1.0,0.0
12404760,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53173828125,0.827091634273529,0.2815246880054474,0.2543535232543945,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.9990000128746032,0.6146925091743469,0.4734063744544983,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321655273437,0.9095389246940612,0.376714825630188,0.2635174989700317,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5320129394531,0.874886155128479,0.3357507586479187,0.3187713623046875,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5312805175781,0.7682400345802307,0.2250353097915649,1.0181884765625,285.5323181152344,284.95001220703125,297.6878662109375,292.1471862792969,297.44171142578125,297.3692932128906,285.5347595214844,1.0,0.5173521637916565,0.2275290787220001,0.2275290787220001,1.0,1.0,-2.795260667800904,0.3740010261535644,2.421259641647339,-0.2586220800876617,0.8944649696350098,0.8944649696350098,0.0,110.70887756347656,122.0,42182.96875,0.0,1773.431640625,1.0,281.241455078125,284.0478210449219,295.119384765625,297.8104248046875,293.1499938964844,293.1499938964844,281.54998779296875,35316.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263518214225769,1.0,0.0,0.0,3.58775281906128,3.5877761840820312,8.588915534346597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.45361328125,0.0,1459.9840087890625,1895.4371337890625,0.0,2714.511474609375,0.8909085392951965,1.0,0.0,3.0,1.0,0.0
12404820,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.8276816606521606,0.284042477607727,0.2565934360027313,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.9990000128746032,0.6207811236381531,0.4764800369739532,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397766113281,0.9119676947593688,0.3819449841976166,0.2671391069889068,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396240234375,0.8756101131439209,0.338795393705368,0.3216264247894287,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7691171765327454,0.227295383810997,1.028293490409851,285.7398681640625,284.95001220703125,297.6670227050781,292.1393127441406,297.4545288085937,297.3919982910156,285.742431640625,1.0,0.5220196843147278,0.2299000322818756,0.2299000322818756,1.0,1.0,-2.8215723037719727,0.385010689496994,2.436561584472656,-0.2536110579967499,0.906668484210968,0.906668484210968,0.0,112.45103454589844,125.0,41446.36328125,0.0,1822.3331298828125,1.0,281.5413513183594,284.2691650390625,295.1153259277344,297.7582702636719,293.1499938964844,293.1499938964844,281.25,35019.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189685344696045,1.0,0.0,0.0,3.623616933822632,3.623640537261963,8.761487606534502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.810546875,0.0,1496.7308349609375,1895.4371337890625,0.0,2646.015869140625,0.8987151980400085,1.0,0.0,3.0,1.0,0.0
12404880,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.8276816606521606,0.284042477607727,0.2565934360027313,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.9990000128746032,0.6207811236381531,0.4764800369739532,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7397766113281,0.9119676947593688,0.3819449841976166,0.2671391069889068,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7396240234375,0.8756101131439209,0.338795393705368,0.3216264247894287,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7691171765327454,0.227295383810997,1.028293490409851,285.7398681640625,284.95001220703125,297.6670227050781,292.1393127441406,297.4545288085937,297.3919982910156,285.742431640625,1.0,0.5220196843147278,0.2299000322818756,0.2299000322818756,1.0,1.0,-2.8215723037719727,0.385010689496994,2.436561584472656,-0.2536110579967499,0.906668484210968,0.906668484210968,0.0,112.45103454589844,125.0,41446.36328125,0.0,1822.3331298828125,1.0,281.5413513183594,284.2691650390625,295.1153259277344,297.7582702636719,293.1499938964844,293.1499938964844,281.25,35019.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189685344696045,1.0,0.0,0.0,3.623616933822632,3.623640537261963,8.761487606534502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6995.810546875,0.0,1496.7308349609375,1895.4371337890625,0.0,2646.015869140625,0.8987151980400085,1.0,0.0,3.0,1.0,0.0
12404940,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.8260218501091003,0.2852178812026977,0.2581334114074707,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.9990000128746032,0.6249256730079651,0.4824475049972534,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783386230469,0.9116296172142028,0.3858418464660644,0.2702167928218841,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57843017578125,0.8740116953849792,0.3407461941242218,0.3238994479179382,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5788269042969,0.7679674625396729,0.2287777513265609,1.0365349054336548,285.5782775878906,284.95001220703125,297.646484375,292.1316833496094,297.4519348144531,297.39483642578125,285.5771179199219,1.0,0.5269869565963745,0.2322709858417511,0.2322709858417511,1.0,1.0,-2.846935749053955,0.3959830701351166,2.4509527683258057,-0.2483280748128891,0.913760542869568,0.913760542869568,0.0,114.92095184326172,128.0,43079.453125,0.0,1874.087890625,1.0,281.2580261230469,284.0754089355469,295.197265625,298.010009765625,293.1499938964844,293.1499938964844,280.95001220703125,35088.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364806175231934,1.0,0.0,0.0,3.658354997634888,3.658379077911377,8.930278454499785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.54345703125,0.0,1535.64892578125,1895.4371337890625,0.0,2808.851806640625,0.9065102338790894,1.0,0.0,3.0,1.0,0.0
12405000,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.8260218501091003,0.2852178812026977,0.2581334114074707,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.9990000128746032,0.6249256730079651,0.4824475049972534,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783386230469,0.9116296172142028,0.3858418464660644,0.2702167928218841,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57843017578125,0.8740116953849792,0.3407461941242218,0.3238994479179382,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5788269042969,0.7679674625396729,0.2287777513265609,1.0365349054336548,285.5782775878906,284.95001220703125,297.646484375,292.1316833496094,297.4519348144531,297.39483642578125,285.5771179199219,1.0,0.5269869565963745,0.2322709858417511,0.2322709858417511,1.0,1.0,-2.846935749053955,0.3959830701351166,2.4509527683258057,-0.2483280748128891,0.913760542869568,0.913760542869568,0.0,114.92095184326172,128.0,43079.453125,0.0,1874.087890625,1.0,281.2580261230469,284.0754089355469,295.197265625,298.010009765625,293.1499938964844,293.1499938964844,280.95001220703125,35088.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364806175231934,1.0,0.0,0.0,3.658354997634888,3.658379077911377,8.930278454499785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.54345703125,0.0,1535.64892578125,1895.4371337890625,0.0,2808.851806640625,0.9065102338790894,1.0,0.0,3.0,1.0,0.0
12405060,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.8209651708602905,0.2850328683853149,0.2583072185516357,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.9990000128746032,0.626386284828186,0.4923830032348633,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877258300781,0.9073319435119628,0.3884099125862121,0.2722631394863128,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.8689451217651367,0.3414390981197357,0.3249070346355438,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.7636299729347229,0.2292204052209854,1.0400559902191162,285.3876342773437,284.95001220703125,297.6263122558594,292.1243591308594,297.4325256347656,297.375732421875,285.38623046875,1.0,0.5317666530609131,0.2344233393669128,0.2344233393669128,1.0,1.0,-2.866993427276612,0.4054547846317291,2.461538553237915,-0.2433540970087051,0.9180408120155334,0.9180408120155334,0.0,118.2600326538086,131.0,44697.37890625,0.0,1922.383544921875,1.0,280.9580383300781,283.85919189453125,295.1986999511719,298.13134765625,293.1499938964844,293.1499938964844,280.6499938964844,35267.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546532988548279,1.0,0.0,0.0,3.686275005340576,3.686299324035645,9.067107384908012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.15087890625,0.0,1568.365966796875,1895.4371337890625,0.0,2978.8720703125,0.912881076335907,1.0,0.0,3.0,1.0,0.0
