time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405120,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3880310058594,0.8209651708602905,0.2850328683853149,0.2583072185516357,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38751220703125,0.9990000128746032,0.626386284828186,0.4923830032348633,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877258300781,0.9073319435119628,0.3884099125862121,0.2722631394863128,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.8689451217651367,0.3414390981197357,0.3249070346355438,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.7636299729347229,0.2292204052209854,1.0400559902191162,285.3876342773437,284.95001220703125,297.6263122558594,292.1243591308594,297.4325256347656,297.375732421875,285.38623046875,1.0,0.5317666530609131,0.2344233393669128,0.2344233393669128,1.0,1.0,-2.866993427276612,0.4054547846317291,2.461538553237915,-0.2433540970087051,0.9180408120155334,0.9180408120155334,0.0,118.2600326538086,131.0,44697.37890625,0.0,1922.383544921875,1.0,280.9580383300781,283.85919189453125,295.1986999511719,298.13134765625,293.1499938964844,293.1499938964844,280.6499938964844,35267.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546532988548279,1.0,0.0,0.0,3.686275005340576,3.686299324035645,9.067107384908012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.15087890625,0.0,1568.365966796875,1895.4371337890625,0.0,2978.8720703125,0.912881076335907,1.0,0.0,3.0,1.0,0.0
12405180,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8143780827522278,0.2842181026935577,0.2578089237213135,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.9990000128746032,0.6257192492485046,0.5041207075119019,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.901567041873932,0.3902416527271271,0.2737376689910888,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.8623577356338501,0.3413980603218078,0.325139582157135,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.7577553987503052,0.2289603501558303,1.040180206298828,285.1920471191406,284.95001220703125,297.6065368652344,292.1173400878906,297.4031982421875,297.3437194824219,285.1905517578125,1.0,0.5361809730529785,0.2365756779909134,0.2365756779909134,1.0,1.0,-2.882706880569458,0.4140713810920715,2.4686355590820312,-0.2382702678442001,0.9196698069572448,0.9196698069572448,0.0,121.97801208496094,134.0,46197.8359375,0.0,1966.06689453125,1.0,280.6578674316406,283.6404113769531,295.1787109375,298.2078552246094,293.1499938964844,293.1499938964844,280.3500061035156,35492.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694939613342285,1.0,0.0,0.0,3.705844402313232,3.70586895942688,9.163632626041364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.3525390625,0.0,1592.334716796875,1895.4371337890625,0.0,3118.06396484375,0.917417585849762,1.0,0.0,3.0,1.0,0.0
12405240,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19244384765625,0.8143780827522278,0.2842181026935577,0.2578089237213135,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.9990000128746032,0.6257192492485046,0.5041207075119019,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.901567041873932,0.3902416527271271,0.2737376689910888,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922302246094,0.8623577356338501,0.3413980603218078,0.325139582157135,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927490234375,0.7577553987503052,0.2289603501558303,1.040180206298828,285.1920471191406,284.95001220703125,297.6065368652344,292.1173400878906,297.4031982421875,297.3437194824219,285.1905517578125,1.0,0.5361809730529785,0.2365756779909134,0.2365756779909134,1.0,1.0,-2.882706880569458,0.4140713810920715,2.4686355590820312,-0.2382702678442001,0.9196698069572448,0.9196698069572448,0.0,121.97801208496094,134.0,46197.8359375,0.0,1966.06689453125,1.0,280.6578674316406,283.6404113769531,295.1787109375,298.2078552246094,293.1499938964844,293.1499938964844,280.3500061035156,35492.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694939613342285,1.0,0.0,0.0,3.705844402313232,3.70586895942688,9.163632626041364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.3525390625,0.0,1592.334716796875,1895.4371337890625,0.0,3118.06396484375,0.917417585849762,1.0,0.0,3.0,1.0,0.0
12405300,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8108839392662048,0.283686101436615,0.2574560940265655,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9990000128746032,0.6247655153274536,0.5101656913757324,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8985850811004639,0.3909877836704254,0.2743622958660126,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8589380979537964,0.3412125408649444,0.3250990509986877,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.754641592502594,0.2286552339792251,1.0394312143325806,285.0477905273437,284.95001220703125,297.5968017578125,292.1139831542969,297.38677978515625,297.3253479003906,285.03875732421875,1.0,0.5382391214370728,0.2376518547534942,0.2376518547534942,1.0,1.0,-2.8893518447875977,0.4181477129459381,2.4712042808532715,-0.2356921136379242,0.9189316630363464,0.9189316630363464,0.0,123.86798858642578,134.0,47406.125,0.0,1986.236328125,1.0,280.3998718261719,283.4703674316406,295.1913757324219,298.34344482421875,293.1499938964844,293.1499938964844,280.3500061035156,35626.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780370950698853,1.0,0.0,0.0,3.71235704421997,3.712381601333618,9.195869097311516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.3681640625,0.0,1600.8179931640625,1895.4371337890625,0.0,3198.1826171875,0.918936014175415,1.0,0.0,3.0,1.0,0.0
12405360,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8070862889289856,0.2830500900745392,0.256961852312088,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.6234071850776672,0.5164416432380676,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8953718543052673,0.3916084766387939,0.2748571038246155,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8553398847579956,0.3409073650836944,0.3249056935310364,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7513400316238403,0.2282330095767974,1.0380288362503052,284.9947814941406,284.95001220703125,297.5871887207031,292.1106872558594,297.3691711425781,297.3053894042969,284.99334716796875,1.0,0.5401846170425415,0.2387129813432693,0.2387129813432693,1.0,1.0,-2.894979476928711,0.4219843745231628,2.472995042800904,-0.233121633529663,0.9186546206474304,0.9186546206474304,0.0,125.80354309082033,137.0,47601.578125,0.0,2005.03662109375,1.0,280.3573303222656,283.421630859375,295.1606750488281,298.2761535644531,293.1499938964844,293.1499938964844,280.04998779296875,35742.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818358182907104,1.0,0.0,0.0,3.716154575347901,3.716179370880127,9.214692795467272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.375,0.0,1606.060546875,1895.4371337890625,0.0,3233.782470703125,0.9198964834213256,1.0,0.0,3.0,1.0,0.0
12405420,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.7994399070739746,0.2816416621208191,0.2558769881725311,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.9990000128746032,0.6197425723075867,0.5287851691246033,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.8891133069992065,0.3926566243171692,0.2757334113121032,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8483639359474182,0.3401109874248504,0.3243553638458252,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.7448578476905823,0.2271916568279266,1.0343221426010132,284.7998046875,284.95001220703125,297.5683288574219,292.1044616699219,297.3339233398437,297.26531982421875,284.7984924316406,1.0,0.5437908172607422,0.2408352494239807,0.2408352494239807,1.0,1.0,-2.9044508934021,0.4293078482151031,2.4751431941986084,-0.22793510556221,0.9150466322898864,0.9150466322898864,0.0,129.61228942871094,125.0,48924.5703125,0.0,2039.55810546875,1.0,280.05767822265625,283.2064208984375,295.1464538574219,298.34332275390625,293.1499938964844,293.1499938964844,279.75,36006.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925831317901611,1.0,0.0,0.0,3.716665506362915,3.7166900634765625,9.217226306645898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.583984375,0.0,1608.6614990234375,1895.4371337890625,0.0,3334.35595703125,0.9201859831809998,1.0,0.0,3.0,1.0,0.0
12405480,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.7994399070739746,0.2816416621208191,0.2558769881725311,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.9990000128746032,0.6197425723075867,0.5287851691246033,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.8891133069992065,0.3926566243171692,0.2757334113121032,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8483639359474182,0.3401109874248504,0.3243553638458252,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.7448578476905823,0.2271916568279266,1.0343221426010132,284.7998046875,284.95001220703125,297.5683288574219,292.1044616699219,297.3339233398437,297.26531982421875,284.7984924316406,1.0,0.5437908172607422,0.2408352494239807,0.2408352494239807,1.0,1.0,-2.9044508934021,0.4293078482151031,2.4751431941986084,-0.22793510556221,0.9150466322898864,0.9150466322898864,0.0,129.61228942871094,125.0,48924.5703125,0.0,2039.55810546875,1.0,280.05767822265625,283.2064208984375,295.1464538574219,298.34332275390625,293.1499938964844,293.1499938964844,279.75,36006.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925831317901611,1.0,0.0,0.0,3.716665506362915,3.7166900634765625,9.217226306645898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.583984375,0.0,1608.6614990234375,1895.4371337890625,0.0,3334.35595703125,0.9201859831809998,1.0,0.0,3.0,1.0,0.0
12405540,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961608886719,0.7983587384223938,0.2800142168998718,0.2544650137424469,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953369140625,0.9990000128746032,0.6158774495124817,0.5279461741447449,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.8902315497398376,0.393414705991745,0.2763069272041321,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.8480013012886047,0.3390434980392456,0.3234092891216278,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965576171875,0.7439696788787842,0.225901573896408,1.0287816524505615,284.5955810546875,284.95001220703125,297.54998779296875,292.09869384765625,297.30328369140625,297.2310791015625,284.5933532714844,1.0,0.5416474938392639,0.2429575026035308,0.2429575026035308,1.0,1.0,-2.894665479660034,0.4323240220546722,2.462341547012329,-0.2224567383527755,0.9086729288101196,0.9086729288101196,0.0,129.01856994628906,113.0,50004.9296875,0.0,2020.3013916015625,1.0,279.7579040527344,282.9857482910156,295.1342163085937,298.4032897949219,293.1499938964844,293.1499938964844,279.45001220703125,36293.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021304249763488,1.0,0.0,0.0,3.706639528274536,3.706664085388184,9.167565053758152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.15625,0.0,1599.3321533203125,1895.4371337890625,0.0,3423.434814453125,0.9181285500526428,1.0,0.0,3.0,1.0,0.0
12405600,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961608886719,0.7983587384223938,0.2800142168998718,0.2544650137424469,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5953369140625,0.9990000128746032,0.6158774495124817,0.5279461741447449,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.8902315497398376,0.393414705991745,0.2763069272041321,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.8480013012886047,0.3390434980392456,0.3234092891216278,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5965576171875,0.7439696788787842,0.225901573896408,1.0287816524505615,284.5955810546875,284.95001220703125,297.54998779296875,292.09869384765625,297.30328369140625,297.2310791015625,284.5933532714844,1.0,0.5416474938392639,0.2429575026035308,0.2429575026035308,1.0,1.0,-2.894665479660034,0.4323240220546722,2.462341547012329,-0.2224567383527755,0.9086729288101196,0.9086729288101196,0.0,129.01856994628906,113.0,50004.9296875,0.0,2020.3013916015625,1.0,279.7579040527344,282.9857482910156,295.1342163085937,298.4032897949219,293.1499938964844,293.1499938964844,279.45001220703125,36293.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021304249763488,1.0,0.0,0.0,3.706639528274536,3.706664085388184,9.167565053758152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.15625,0.0,1599.3321533203125,1895.4371337890625,0.0,3423.434814453125,0.9181285500526428,1.0,0.0,3.0,1.0,0.0
12405660,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.380859375,0.8022739887237549,0.2781975865364074,0.2527681291103363,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3799743652344,0.9990000128746032,0.6136980056762695,0.5169947743415833,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.8969975113868713,0.393908828496933,0.2766079902648926,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3805236816406,0.852649986743927,0.3377379775047302,0.3221176564693451,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38134765625,0.747324526309967,0.2244458645582199,1.0218669176101685,284.3802185058594,284.95001220703125,297.5321044921875,292.09326171875,297.2807006835937,297.20703125,284.37762451171875,1.0,0.5356732606887817,0.2451535612344741,0.2451535612344741,1.0,1.0,-2.86997389793396,0.4321111440658569,2.437862634658813,-0.2170587033033371,0.8993408679962158,0.8993408679962158,0.0,125.0334701538086,116.0,50830.94921875,0.0,1960.1424560546875,1.0,279.4580383300781,282.75897216796875,295.1205444335937,298.4459228515625,293.1499938964844,293.1499938964844,279.1499938964844,36616.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099820256233216,1.0,0.0,0.0,3.684682607650757,3.684707164764404,9.059275498657372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.3876953125,0.0,1576.7568359375,1895.4371337890625,0.0,3496.43701171875,0.9134280681610109,1.0,0.0,3.0,1.0,0.0
12405720,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.380859375,0.8022739887237549,0.2781975865364074,0.2527681291103363,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3799743652344,0.9990000128746032,0.6136980056762695,0.5169947743415833,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.8969975113868713,0.393908828496933,0.2766079902648926,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3805236816406,0.852649986743927,0.3377379775047302,0.3221176564693451,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38134765625,0.747324526309967,0.2244458645582199,1.0218669176101685,284.3802185058594,284.95001220703125,297.5321044921875,292.09326171875,297.2807006835937,297.20703125,284.37762451171875,1.0,0.5356732606887817,0.2451535612344741,0.2451535612344741,1.0,1.0,-2.86997389793396,0.4321111440658569,2.437862634658813,-0.2170587033033371,0.8993408679962158,0.8993408679962158,0.0,125.0334701538086,116.0,50830.94921875,0.0,1960.1424560546875,1.0,279.4580383300781,282.75897216796875,295.1205444335937,298.4459228515625,293.1499938964844,293.1499938964844,279.1499938964844,36616.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099820256233216,1.0,0.0,0.0,3.684682607650757,3.684707164764404,9.059275498657372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.3876953125,0.0,1576.7568359375,1895.4371337890625,0.0,3496.43701171875,0.9134280681610109,1.0,0.0,3.0,1.0,0.0
12405780,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1741943359375,0.8029653429985046,0.27628293633461,0.251021534204483,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.173583984375,0.9990000128746032,0.6126294732093811,0.512132465839386,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1737976074219,0.9001542925834656,0.3942381143569946,0.276821881532669,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739501953125,0.8540698885917664,0.3362859487533569,0.3207278251647949,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.17449951171875,0.747933566570282,0.2229198515415191,1.014851450920105,284.1737365722656,284.95001220703125,297.5145263671875,292.0881042480469,297.2620849609375,297.1881103515625,284.172119140625,1.0,0.532357394695282,0.2473496198654174,0.2473496198654174,1.0,1.0,-2.852168560028076,0.4334341883659363,2.418734550476074,-0.2119995802640915,0.8872845768928528,0.8872845768928528,0.0,123.01847839355467,119.0,51618.69140625,0.0,1921.5302734375,1.0,279.15826416015625,282.54132080078125,295.1081237792969,298.4810485839844,293.1499938964844,293.1499938964844,279.45001220703125,36969.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162529110908508,1.0,0.0,0.0,3.6495237350463854,3.649547815322876,8.887214448805025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.9365234375,0.0,1539.8924560546875,1895.4371337890625,0.0,3554.53857421875,0.9058120250701904,1.0,0.0,3.0,1.0,0.0
12405840,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1741943359375,0.8029653429985046,0.27628293633461,0.251021534204483,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.173583984375,0.9990000128746032,0.6126294732093811,0.512132465839386,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1737976074219,0.9001542925834656,0.3942381143569946,0.276821881532669,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1739501953125,0.8540698885917664,0.3362859487533569,0.3207278251647949,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.17449951171875,0.747933566570282,0.2229198515415191,1.014851450920105,284.1737365722656,284.95001220703125,297.5145263671875,292.0881042480469,297.2620849609375,297.1881103515625,284.172119140625,1.0,0.532357394695282,0.2473496198654174,0.2473496198654174,1.0,1.0,-2.852168560028076,0.4334341883659363,2.418734550476074,-0.2119995802640915,0.8872845768928528,0.8872845768928528,0.0,123.01847839355467,119.0,51618.69140625,0.0,1921.5302734375,1.0,279.15826416015625,282.54132080078125,295.1081237792969,298.4810485839844,293.1499938964844,293.1499938964844,279.45001220703125,36969.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162529110908508,1.0,0.0,0.0,3.6495237350463854,3.649547815322876,8.887214448805025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.9365234375,0.0,1539.8924560546875,1895.4371337890625,0.0,3554.53857421875,0.9058120250701904,1.0,0.0,3.0,1.0,0.0
12405900,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991943359375,0.8026108145713806,0.2757841050624847,0.2503113448619842,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30255126953125,0.9990000128746032,0.612493634223938,0.5113427042961121,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3013000488281,0.9008892774581908,0.3948820531368255,0.2770522236824035,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3004455566406,0.8540031313896179,0.3359212279319763,0.3201562166213989,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29742431640625,0.7475842237472534,0.2224106043577194,1.0118002891540527,284.3016052246094,284.95001220703125,297.505859375,292.0856018066406,297.2568054199219,297.1837158203125,284.3105163574219,1.0,0.5313570499420166,0.2484476566314697,0.2484476566314697,1.0,1.0,-2.846282720565796,0.4347749650478363,2.4115078449249268,-0.209430381655693,0.8841672539710999,0.8841672539710999,0.0,122.5793228149414,119.0,50381.2734375,0.0,1909.9580078125,1.0,279.40093994140625,282.6985168457031,295.03790283203125,298.235107421875,293.1499938964844,293.1499938964844,279.45001220703125,36957.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078994393348694,1.0,0.0,0.0,3.630981206893921,3.63100528717041,8.79713581980468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.1103515625,0.0,1519.241943359375,1895.4371337890625,0.0,3477.099609375,0.9017317295074464,1.0,0.0,3.0,1.0,0.0
12405960,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3562316894531,0.8029528856277466,0.2757695317268371,0.2501108348369598,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569641113281,0.9990000128746032,0.6129486560821533,0.5102975964546204,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.356689453125,0.9022473692893982,0.3960334360599518,0.2777007222175598,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35650634765625,0.8544710874557495,0.3359959721565246,0.3200404345989227,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558654785156,0.7477183938026428,0.222230777144432,1.010301947593689,284.35675048828125,284.95001220703125,297.49725341796875,292.0831604003906,297.2559814453125,297.18511962890625,284.3587341308594,1.0,0.5308127999305725,0.2496654987335205,0.2496654987335205,1.0,1.0,-2.843619108200073,0.4371327757835388,2.4064865112304688,-0.2065649330615997,0.8808056712150574,0.8808056712150574,0.0,122.19108581542967,122.0,50097.671875,0.0,1903.8076171875,1.0,279.4423828125,282.75128173828125,295.0335998535156,298.2391052246094,293.1499938964844,293.1499938964844,279.75,36918.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025084376335144,1.0,0.0,0.0,3.6143252849578857,3.614349126815796,8.716613137949025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.37353515625,0.0,1500.6424560546875,1895.4371337890625,0.0,3426.955810546875,0.8979606628417969,1.0,0.0,3.0,1.0,0.0
12406020,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56658935546875,0.8043269515037537,0.2765195667743683,0.2505425810813904,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.9990000128746032,0.6150811314582825,0.5086308717727661,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5671691894531,0.9055123329162598,0.3991637825965881,0.2796770632266998,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5669250488281,0.8559398055076599,0.3369595408439636,0.320680022239685,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661315917969,0.7485688328742981,0.2225354462862014,1.0106011629104614,284.5672607421875,284.95001220703125,297.480224609375,292.07843017578125,297.26141357421875,297.1970520019531,284.5697021484375,1.0,0.5309250950813293,0.252101182937622,0.252101182937622,1.0,1.0,-2.8456294536590576,0.4436078071594238,2.402021646499634,-0.2006692588329315,0.8773881196975708,0.8773881196975708,0.0,121.8066635131836,125.0,48698.671875,0.0,1905.11865234375,1.0,279.7411804199219,282.9819030761719,295.0230407714844,298.123046875,293.1499938964844,293.1499938964844,280.04998779296875,36720.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885347247123718,1.0,0.0,0.0,3.5865626335144043,3.586585998535156,8.58321755003999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.80810546875,0.0,1469.030029296875,1895.4371337890625,0.0,3296.501708984375,0.8916444182395935,1.0,0.0,3.0,1.0,0.0
12406080,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56658935546875,0.8043269515037537,0.2765195667743683,0.2505425810813904,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675048828125,0.9990000128746032,0.6150811314582825,0.5086308717727661,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5671691894531,0.9055123329162598,0.3991637825965881,0.2796770632266998,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5669250488281,0.8559398055076599,0.3369595408439636,0.320680022239685,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5661315917969,0.7485688328742981,0.2225354462862014,1.0106011629104614,284.5672607421875,284.95001220703125,297.480224609375,292.07843017578125,297.26141357421875,297.1970520019531,284.5697021484375,1.0,0.5309250950813293,0.252101182937622,0.252101182937622,1.0,1.0,-2.8456294536590576,0.4436078071594238,2.402021646499634,-0.2006692588329315,0.8773881196975708,0.8773881196975708,0.0,121.8066635131836,125.0,48698.671875,0.0,1905.11865234375,1.0,279.7411804199219,282.9819030761719,295.0230407714844,298.123046875,293.1499938964844,293.1499938964844,280.04998779296875,36720.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885347247123718,1.0,0.0,0.0,3.5865626335144043,3.586585998535156,8.58321755003999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.80810546875,0.0,1469.030029296875,1895.4371337890625,0.0,3296.501708984375,0.8916444182395935,1.0,0.0,3.0,1.0,0.0
12406140,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8057820200920105,0.2778583168983459,0.2516248524188995,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.9990000128746032,0.6182758212089539,0.5081340074539185,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.9087674617767334,0.4029339849948883,0.2821956574916839,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.857442319393158,0.3386117219924927,0.3220891952514648,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7496161460876465,0.2234426438808441,1.0140419006347656,284.7817687988281,284.95001220703125,297.4634094238281,292.07391357421875,297.27197265625,297.2156066894531,284.78436279296875,1.0,0.5323969125747681,0.2545368671417236,0.2545368671417236,1.0,1.0,-2.855182647705078,0.4519050717353821,2.403277635574341,-0.1945951879024505,0.8768627643585205,0.8768627643585205,0.0,122.02454376220705,128.0,47437.84765625,0.0,1921.438232421875,1.0,280.0409240722656,283.2132568359375,295.0265808105469,298.0436096191406,293.1499938964844,293.1499938964844,280.3500061035156,36448.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765971660614014,1.0,0.0,0.0,3.568929433822632,3.568952798843384,8.499027330799436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.80078125,0.0,1448.1099853515625,1895.4371337890625,0.0,3184.682861328125,0.8875250220298767,1.0,0.0,3.0,1.0,0.0
12406200,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8057820200920105,0.2778583168983459,0.2516248524188995,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.9990000128746032,0.6182758212089539,0.5081340074539185,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817077636719,0.9087674617767334,0.4029339849948883,0.2821956574916839,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.857442319393158,0.3386117219924927,0.3220891952514648,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7496161460876465,0.2234426438808441,1.0140419006347656,284.7817687988281,284.95001220703125,297.4634094238281,292.07391357421875,297.27197265625,297.2156066894531,284.78436279296875,1.0,0.5323969125747681,0.2545368671417236,0.2545368671417236,1.0,1.0,-2.855182647705078,0.4519050717353821,2.403277635574341,-0.1945951879024505,0.8768627643585205,0.8768627643585205,0.0,122.02454376220705,128.0,47437.84765625,0.0,1921.438232421875,1.0,280.0409240722656,283.2132568359375,295.0265808105469,298.0436096191406,293.1499938964844,293.1499938964844,280.3500061035156,36448.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765971660614014,1.0,0.0,0.0,3.568929433822632,3.568952798843384,8.499027330799436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.80078125,0.0,1448.1099853515625,1895.4371337890625,0.0,3184.682861328125,0.8875250220298767,1.0,0.0,3.0,1.0,0.0
12406260,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.806850016117096,0.279529333114624,0.2530615627765655,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.6219768524169922,0.5090444087982178,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9115170240402222,0.4070782363414764,0.2850193381309509,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8585619330406189,0.3406750857830047,0.3239524066448211,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7504622936248779,0.2247259020805359,1.0194429159164429,284.99560546875,284.95001220703125,297.44683837890625,292.0695495605469,297.2845153808594,297.2367248535156,284.9981384277344,1.0,0.5349366068840027,0.2565884590148926,0.2565884590148926,1.0,1.0,-2.870123624801636,0.4606268405914306,2.409496784210205,-0.1892724484205246,0.8791841864585876,0.8791841864585876,0.0,122.82950592041016,131.0,46295.80078125,0.0,1949.450927734375,1.0,280.3408203125,283.4420166015625,295.0296630859375,297.9745178222656,293.1499938964844,293.1499938964844,280.6499938964844,36136.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866205096244812,1.0,0.0,0.0,3.56294846534729,3.562971591949463,8.470564694107452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.7841796875,0.0,1439.4569091796875,1895.4371337890625,0.0,3087.21044921875,0.885968029499054,1.0,0.0,3.0,1.0,0.0
12406320,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.806850016117096,0.279529333114624,0.2530615627765655,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9990000128746032,0.6219768524169922,0.5090444087982178,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9115170240402222,0.4070782363414764,0.2850193381309509,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8585619330406189,0.3406750857830047,0.3239524066448211,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7504622936248779,0.2247259020805359,1.0194429159164429,284.99560546875,284.95001220703125,297.44683837890625,292.0695495605469,297.2845153808594,297.2367248535156,284.9981384277344,1.0,0.5349366068840027,0.2565884590148926,0.2565884590148926,1.0,1.0,-2.870123624801636,0.4606268405914306,2.409496784210205,-0.1892724484205246,0.8791841864585876,0.8791841864585876,0.0,122.82950592041016,131.0,46295.80078125,0.0,1949.450927734375,1.0,280.3408203125,283.4420166015625,295.0296630859375,297.9745178222656,293.1499938964844,293.1499938964844,280.6499938964844,36136.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866205096244812,1.0,0.0,0.0,3.56294846534729,3.562971591949463,8.470564694107452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.7841796875,0.0,1439.4569091796875,1895.4371337890625,0.0,3087.21044921875,0.885968029499054,1.0,0.0,3.0,1.0,0.0
12406380,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.8074954152107239,0.2814271450042724,0.2547321617603302,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.9990000128746032,0.6258078813552856,0.5111896395683289,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.9137027859687804,0.4114863872528076,0.2880504727363586,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.8592540621757507,0.3430173397064209,0.3261160850524902,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.7510424256324768,0.2262767851352691,1.0262068510055542,285.20721435546875,284.95001220703125,297.4304504394531,292.0653381347656,297.2973937988281,297.2581787109375,285.2095947265625,1.0,0.5383023023605347,0.2586400210857391,0.2586400210857391,1.0,1.0,-2.889079570770264,0.4703636169433594,2.4187159538269043,-0.1838137507438659,0.8843097686767578,0.8843097686767578,0.0,124.12743377685548,134.0,45255.5,0.0,1986.73779296875,1.0,280.6409912109375,283.66748046875,295.030517578125,297.9100646972656,293.1499938964844,293.1499938964844,280.95001220703125,35811.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568064570426941,1.0,0.0,0.0,3.569154739379883,3.5691781044006348,8.500100534547528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.25244140625,0.0,1443.689453125,1895.4371337890625,0.0,2999.0576171875,0.8871161341667175,1.0,0.0,3.0,1.0,0.0
12406440,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.8074954152107239,0.2814271450042724,0.2547321617603302,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.9990000128746032,0.6258078813552856,0.5111896395683289,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071838378906,0.9137027859687804,0.4114863872528076,0.2880504727363586,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.8592540621757507,0.3430173397064209,0.3261160850524902,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.7510424256324768,0.2262767851352691,1.0262068510055542,285.20721435546875,284.95001220703125,297.4304504394531,292.0653381347656,297.2973937988281,297.2581787109375,285.2095947265625,1.0,0.5383023023605347,0.2586400210857391,0.2586400210857391,1.0,1.0,-2.889079570770264,0.4703636169433594,2.4187159538269043,-0.1838137507438659,0.8843097686767578,0.8843097686767578,0.0,124.12743377685548,134.0,45255.5,0.0,1986.73779296875,1.0,280.6409912109375,283.66748046875,295.030517578125,297.9100646972656,293.1499938964844,293.1499938964844,280.95001220703125,35811.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568064570426941,1.0,0.0,0.0,3.569154739379883,3.5691781044006348,8.500100534547528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.25244140625,0.0,1443.689453125,1895.4371337890625,0.0,2999.0576171875,0.8871161341667175,1.0,0.0,3.0,1.0,0.0
12406500,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3521728515625,0.8076027035713196,0.282428503036499,0.2556014358997345,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3556823730469,0.9990000128746032,0.6277070641517639,0.5127309560775757,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3545227050781,0.9145157933235168,0.4137549698352813,0.2895982265472412,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.353515625,0.8593891263008118,0.344256192445755,0.3272557258605957,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35028076171875,0.7511806488037109,0.2271181941032409,1.029890537261963,285.354736328125,284.95001220703125,297.4223022460937,292.06329345703125,297.3033142089844,297.2682189941406,285.36444091796875,1.0,0.5402286648750305,0.2596658170223236,0.2596658170223236,1.0,1.0,-2.899633407592773,0.4755277037620544,2.424105644226074,-0.1810218840837478,0.8884304165840149,0.8884304165840149,0.0,124.9486846923828,134.0,44287.1328125,0.0,2008.17724609375,1.0,280.8964233398437,283.8359375,295.0076904296875,297.78131103515625,293.1499938964844,293.1499938964844,280.95001220703125,35636.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502358794212341,1.0,0.0,0.0,3.576605796813965,3.576629161834717,8.535627671335533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.0966796875,0.0,1450.374755859375,1895.4371337890625,0.0,2937.480224609375,0.8886871337890625,1.0,0.0,3.0,1.0,0.0
12406560,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.807807981967926,0.2835161089897156,0.256584495306015,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156188964844,0.9990000128746032,0.6296451091766357,0.5143128037452698,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41534423828125,0.9154140949249268,0.4161082804203033,0.2912426590919494,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.8595936894416809,0.3455745577812195,0.328502893447876,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4144287109375,0.7513912916183472,0.2280255854129791,1.0339696407318115,285.4154052734375,284.95001220703125,297.4142150878906,292.061279296875,297.3092956542969,297.2783203125,285.4175720214844,1.0,0.542303204536438,0.2605490982532501,0.2605490982532501,1.0,1.0,-2.911093235015869,0.4805945754051208,2.4304986000061035,-0.1785315126180648,0.8921850323677063,0.8921850323677063,0.0,125.81816864013672,137.0,44296.12890625,0.0,2031.509765625,1.0,280.9414978027344,283.8891296386719,295.02978515625,297.8496398925781,293.1499938964844,293.1499938964844,281.25,35490.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480833768844604,1.0,0.0,0.0,3.587371587753296,3.587394952774048,8.587090292166977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.8271484375,0.0,1460.857177734375,1895.4371337890625,0.0,2917.322509765625,0.890948474407196,1.0,0.0,3.0,1.0,0.0
12406620,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186828613281,0.8079420924186707,0.2857992947101593,0.2586234509944916,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.9990000128746032,0.6334459781646729,0.518142819404602,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.916772484779358,0.4208534955978393,0.2945525348186493,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61895751953125,0.8597086071968079,0.3483222126960754,0.331083595752716,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182861328125,0.7515901923179626,0.2299331128597259,1.042527198791504,285.61920166015625,284.95001220703125,297.39813232421875,292.05731201171875,297.3199768066406,297.296875,285.62127685546875,1.0,0.5467929244041443,0.2623156905174255,0.2623156905174255,1.0,1.0,-2.935511589050293,0.4911175966262817,2.444394111633301,-0.1734844446182251,0.902753472328186,0.902753472328186,0.0,127.8089370727539,140.0,43405.9140625,0.0,2082.472412109375,1.0,281.2413330078125,284.1062927246094,295.02899169921875,297.7933044433594,293.1499938964844,293.1499938964844,280.95001220703125,35191.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399122953414917,1.0,0.0,0.0,3.6168081760406494,3.616831779479981,8.728593456908129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.07568359375,0.0,1490.56005859375,1895.4371337890625,0.0,2840.895751953125,0.8973139524459839,1.0,0.0,3.0,1.0,0.0
12406680,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6186828613281,0.8079420924186707,0.2857992947101593,0.2586234509944916,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.9990000128746032,0.6334459781646729,0.518142819404602,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191711425781,0.916772484779358,0.4208534955978393,0.2945525348186493,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61895751953125,0.8597086071968079,0.3483222126960754,0.331083595752716,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6182861328125,0.7515901923179626,0.2299331128597259,1.042527198791504,285.61920166015625,284.95001220703125,297.39813232421875,292.05731201171875,297.3199768066406,297.296875,285.62127685546875,1.0,0.5467929244041443,0.2623156905174255,0.2623156905174255,1.0,1.0,-2.935511589050293,0.4911175966262817,2.444394111633301,-0.1734844446182251,0.902753472328186,0.902753472328186,0.0,127.8089370727539,140.0,43405.9140625,0.0,2082.472412109375,1.0,281.2413330078125,284.1062927246094,295.02899169921875,297.7933044433594,293.1499938964844,293.1499938964844,280.95001220703125,35191.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399122953414917,1.0,0.0,0.0,3.6168081760406494,3.616831779479981,8.728593456908129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.07568359375,0.0,1490.56005859375,1895.4371337890625,0.0,2840.895751953125,0.8973139524459839,1.0,0.0,3.0,1.0,0.0
12406740,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.8059999346733093,0.2867461442947387,0.259965032339096,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.9990000128746032,0.6351612210273743,0.5245596766471863,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.9155861139297484,0.424064576625824,0.2971916794776916,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.8579367399215698,0.3499729335308075,0.3330860733985901,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.7501800060272217,0.2310784012079239,1.0492825508117676,285.457275390625,284.95001220703125,297.38214111328125,292.0534362792969,297.3158569335937,297.29638671875,285.45623779296875,1.0,0.551482081413269,0.2640822827816009,0.2640822827816009,1.0,1.0,-2.9585423469543457,0.5013921856880188,2.457150220870972,-0.1682811081409454,0.9082210659980774,0.9082210659980774,0.0,130.49029541015625,143.0,45054.7734375,0.0,2135.29150390625,1.0,280.9579467773437,283.9148254394531,295.1119079589844,298.0436706542969,293.1499938964844,293.1499938964844,280.6499938964844,35258.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558443188667297,1.0,0.0,0.0,3.645231008529663,3.645254850387573,8.866320513334358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.55029296875,0.0,1522.3258056640625,1895.4371337890625,0.0,2990.037353515625,0.9036878943443298,1.0,0.0,3.0,1.0,0.0
12406800,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.8059999346733093,0.2867461442947387,0.259965032339096,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571533203125,0.9990000128746032,0.6351612210273743,0.5245596766471863,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.9155861139297484,0.424064576625824,0.2971916794776916,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.8579367399215698,0.3499729335308075,0.3330860733985901,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.7501800060272217,0.2310784012079239,1.0492825508117676,285.457275390625,284.95001220703125,297.38214111328125,292.0534362792969,297.3158569335937,297.29638671875,285.45623779296875,1.0,0.551482081413269,0.2640822827816009,0.2640822827816009,1.0,1.0,-2.9585423469543457,0.5013921856880188,2.457150220870972,-0.1682811081409454,0.9082210659980774,0.9082210659980774,0.0,130.49029541015625,143.0,45054.7734375,0.0,2135.29150390625,1.0,280.9579467773437,283.9148254394531,295.1119079589844,298.0436706542969,293.1499938964844,293.1499938964844,280.6499938964844,35258.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558443188667297,1.0,0.0,0.0,3.645231008529663,3.645254850387573,8.866320513334358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.55029296875,0.0,1522.3258056640625,1895.4371337890625,0.0,2990.037353515625,0.9036878943443298,1.0,0.0,3.0,1.0,0.0
12406860,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.8008081912994385,0.2863536775112152,0.2599597573280334,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9990000128746032,0.6340027451515198,0.5345494151115417,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.9108730554580688,0.4258932769298553,0.2987327873706817,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.8532884120941162,0.3503731489181518,0.3338247239589691,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.7461812496185303,0.2312292158603668,1.051481008529663,285.2713317871094,284.95001220703125,297.36627197265625,292.04962158203125,297.2973327636719,297.2771911621094,285.2701416015625,1.0,0.5558993220329285,0.2656522393226623,0.2656522393226623,1.0,1.0,-2.9759323596954346,0.5098528265953064,2.4660794734954834,-0.1636376678943634,0.9109760522842408,0.9109760522842408,0.0,133.9984588623047,146.0,46688.4609375,0.0,2183.197265625,1.0,280.6581726074219,283.7040710449219,295.11798095703125,298.16925048828125,293.1499938964844,293.1499938964844,280.3500061035156,35432.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726908564567566,1.0,0.0,0.0,3.66699743270874,3.6670215129852295,8.972521641226194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.85791015625,0.0,1547.893310546875,1895.4371337890625,0.0,3148.050537109375,0.9086741209030152,1.0,0.0,3.0,1.0,0.0
12406920,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.8008081912994385,0.2863536775112152,0.2599597573280334,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.9990000128746032,0.6340027451515198,0.5345494151115417,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713623046875,0.9108730554580688,0.4258932769298553,0.2987327873706817,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2715148925781,0.8532884120941162,0.3503731489181518,0.3338247239589691,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.7461812496185303,0.2312292158603668,1.051481008529663,285.2713317871094,284.95001220703125,297.36627197265625,292.04962158203125,297.2973327636719,297.2771911621094,285.2701416015625,1.0,0.5558993220329285,0.2656522393226623,0.2656522393226623,1.0,1.0,-2.9759323596954346,0.5098528265953064,2.4660794734954834,-0.1636376678943634,0.9109760522842408,0.9109760522842408,0.0,133.9984588623047,146.0,46688.4609375,0.0,2183.197265625,1.0,280.6581726074219,283.7040710449219,295.11798095703125,298.16925048828125,293.1499938964844,293.1499938964844,280.3500061035156,35432.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726908564567566,1.0,0.0,0.0,3.66699743270874,3.6670215129852295,8.972521641226194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.85791015625,0.0,1547.893310546875,1895.4371337890625,0.0,3148.050537109375,0.9086741209030152,1.0,0.0,3.0,1.0,0.0
