time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406980,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7943320274353027,0.2853614091873169,0.2592989802360534,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9990000128746032,0.6304183602333069,0.5459601283073425,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.905001699924469,0.4270460903644562,0.2997253835201263,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8474803566932678,0.3500613272190094,0.3338035643100738,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7410445213317871,0.2307669967412948,1.0506147146224976,285.08349609375,284.95001220703125,297.3504333496094,292.0458374023437,297.2730712890625,297.2504577636719,285.0823669433594,1.0,0.559905469417572,0.2672221958637237,0.2672221958637237,1.0,1.0,-2.9889848232269287,0.5172765254974365,2.471708297729492,-0.1590830236673355,0.9112043380737304,0.9112043380737304,0.0,137.80760192871094,134.0,48246.66015625,0.0,2225.483154296875,1.0,280.3580322265625,283.49365234375,295.1040344238281,298.25494384765625,293.1499938964844,293.1499938964844,280.04998779296875,35651.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868158459663391,1.0,0.0,0.0,3.680613040924072,3.6806373596191406,9.039275141731196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.7705078125,0.0,1564.8682861328125,1895.4371337890625,0.0,3280.41748046875,0.9118706583976746,1.0,0.0,3.0,1.0,0.0
12407040,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838623046875,0.7943320274353027,0.2853614091873169,0.2592989802360534,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9990000128746032,0.6304183602333069,0.5459601283073425,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.905001699924469,0.4270460903644562,0.2997253835201263,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8474803566932678,0.3500613272190094,0.3338035643100738,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.7410445213317871,0.2307669967412948,1.0506147146224976,285.08349609375,284.95001220703125,297.3504333496094,292.0458374023437,297.2730712890625,297.2504577636719,285.0823669433594,1.0,0.559905469417572,0.2672221958637237,0.2672221958637237,1.0,1.0,-2.9889848232269287,0.5172765254974365,2.471708297729492,-0.1590830236673355,0.9112043380737304,0.9112043380737304,0.0,137.80760192871094,134.0,48246.66015625,0.0,2225.483154296875,1.0,280.3580322265625,283.49365234375,295.1040344238281,298.25494384765625,293.1499938964844,293.1499938964844,280.04998779296875,35651.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868158459663391,1.0,0.0,0.0,3.680613040924072,3.6806373596191406,9.039275141731196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.7705078125,0.0,1564.8682861328125,1895.4371337890625,0.0,3280.41748046875,0.9118706583976746,1.0,0.0,3.0,1.0,0.0
12407100,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7933685779571533,0.2847393155097961,0.2588196098804474,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9990000128746032,0.628090500831604,0.5468809604644775,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9048482775688172,0.427464097738266,0.3000867068767547,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8468440771102905,0.3497333228588104,0.3335826694965362,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7403494119644165,0.2303744554519653,1.0492305755615234,284.9407043457031,284.95001220703125,297.3425598144531,292.0439758300781,297.26190185546875,297.2383117675781,284.9317932128906,1.0,0.5595832467079163,0.2680071890354156,0.2680071890354156,1.0,1.0,-2.9880406856536865,0.5191294550895691,2.468911409378052,-0.1567825675010681,0.9097689986228944,0.9097689986228944,0.0,138.05210876464844,134.0,49433.9453125,0.0,2225.03271484375,1.0,280.1005859375,283.3262939453125,295.1186218261719,298.39434814453125,293.1499938964844,293.1499938964844,280.04998779296875,35786.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951109647750854,1.0,0.0,0.0,3.6841866970062256,3.684211015701294,9.056837484422432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.03662109375,0.0,1569.9251708984375,1895.4371337890625,0.0,3357.97021484375,0.9127278327941896,1.0,0.0,3.0,1.0,0.0
12407160,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7936645746231079,0.2840034961700439,0.258155345916748,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9990000128746032,0.6259331703186035,0.544884979724884,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9062331914901732,0.4277448952198028,0.3002811968326568,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.847491443157196,0.3492742478847503,0.3331598043441772,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.740702211856842,0.2298590689897537,1.0469969511032104,284.88330078125,284.95001220703125,297.33465576171875,292.0421142578125,297.25146484375,297.2271423339844,284.8811950683594,1.0,0.5581403970718384,0.2688171863555908,0.2688171863555908,1.0,1.0,-2.9818921089172363,0.5197461843490601,2.462146043777466,-0.1546932011842727,0.908707082271576,0.908707082271576,0.0,137.23464965820312,122.0,49543.84375,0.0,2210.01025390625,1.0,280.0576171875,283.274658203125,295.0898742675781,298.3266906738281,293.1499938964844,293.1499938964844,279.75,35906.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987185955047607,1.0,0.0,0.0,3.684901237487793,3.684925556182861,9.06034983927384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.4091796875,0.0,1571.641845703125,1895.4371337890625,0.0,3391.636962890625,0.9130005240440368,1.0,0.0,3.0,1.0,0.0
12407220,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.797418475151062,0.2823485434055328,0.256623774766922,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.9990000128746032,0.6228588223457336,0.5342569947242737,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.9130457639694214,0.4280601739883423,0.3004753887653351,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.8519579172134399,0.3481245040893554,0.3320393860340118,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.7439906597137451,0.2286054939031601,1.0411725044250488,284.6683654785156,284.95001220703125,297.31890869140625,292.0383605957031,297.2325744628906,297.2073059082031,284.6656494140625,1.0,0.5525280833244324,0.2704371809959411,0.2704371809959411,1.0,1.0,-2.959174394607544,0.5183460116386414,2.440828323364258,-0.1508788615465164,0.903227925300598,0.903227925300598,0.0,133.29266357421875,110.0,50537.85546875,0.0,2150.37890625,1.0,279.7581481933594,283.0461730957031,295.07427978515625,298.3781433105469,293.1499938964844,293.1499938964844,279.45001220703125,36200.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082508087158204,1.0,0.0,0.0,3.678353309631348,3.678377628326416,9.028179306369566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.650390625,0.0,1566.453369140625,1895.4371337890625,0.0,3480.36328125,0.9117299914360046,1.0,0.0,3.0,1.0,0.0
12407280,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.797418475151062,0.2823485434055328,0.256623774766922,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680908203125,0.9990000128746032,0.6228588223457336,0.5342569947242737,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6683959960937,0.9130457639694214,0.4280601739883423,0.3004753887653351,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.8519579172134399,0.3481245040893554,0.3320393860340118,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.7439906597137451,0.2286054939031601,1.0411725044250488,284.6683654785156,284.95001220703125,297.31890869140625,292.0383605957031,297.2325744628906,297.2073059082031,284.6656494140625,1.0,0.5525280833244324,0.2704371809959411,0.2704371809959411,1.0,1.0,-2.959174394607544,0.5183460116386414,2.440828323364258,-0.1508788615465164,0.903227925300598,0.903227925300598,0.0,133.29266357421875,110.0,50537.85546875,0.0,2150.37890625,1.0,279.7581481933594,283.0461730957031,295.07427978515625,298.3781433105469,293.1499938964844,293.1499938964844,279.45001220703125,36200.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082508087158204,1.0,0.0,0.0,3.678353309631348,3.678377628326416,9.028179306369566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.650390625,0.0,1566.453369140625,1895.4371337890625,0.0,3480.36328125,0.9117299914360046,1.0,0.0,3.0,1.0,0.0
12407340,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441223144531,0.8045381903648376,0.2804600298404693,0.2548049092292785,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44305419921875,0.9990000128746032,0.6218124032020569,0.5168869495391846,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.443359375,0.9246309995651244,0.4280678927898407,0.3003936409950256,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436950683594,0.8599512577056885,0.346686840057373,0.3305642008781433,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44464111328125,0.7501665949821472,0.2271262109279632,1.0338765382766724,284.4433288574219,284.95001220703125,297.3031616210937,292.0346069335937,297.2143249511719,297.18829345703125,284.4402770996094,1.0,0.5441085696220398,0.2720572054386139,0.2720572054386139,1.0,1.0,-2.925477266311645,0.5141164064407349,2.4113609790802,-0.1474955081939697,0.8946747779846191,0.8946747779846191,0.0,127.1183624267578,113.0,51273.12109375,0.0,2061.853271484375,1.0,279.458251953125,282.8114624023437,295.0597229003906,298.41387939453125,293.1499938964844,293.1499938964844,279.75,36533.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155896902084352,1.0,0.0,0.0,3.6594977378845215,3.6595218181610094,8.935857636060973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.31689453125,0.0,1547.7642822265625,1895.4371337890625,0.0,3548.40283203125,0.9077368974685668,1.0,0.0,3.0,1.0,0.0
12407400,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4441223144531,0.8045381903648376,0.2804600298404693,0.2548049092292785,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44305419921875,0.9990000128746032,0.6218124032020569,0.5168869495391846,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.443359375,0.9246309995651244,0.4280678927898407,0.3003936409950256,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436950683594,0.8599512577056885,0.346686840057373,0.3305642008781433,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.44464111328125,0.7501665949821472,0.2271262109279632,1.0338765382766724,284.4433288574219,284.95001220703125,297.3031616210937,292.0346069335937,297.2143249511719,297.18829345703125,284.4402770996094,1.0,0.5441085696220398,0.2720572054386139,0.2720572054386139,1.0,1.0,-2.925477266311645,0.5141164064407349,2.4113609790802,-0.1474955081939697,0.8946747779846191,0.8946747779846191,0.0,127.1183624267578,113.0,51273.12109375,0.0,2061.853271484375,1.0,279.458251953125,282.8114624023437,295.0597229003906,298.41387939453125,293.1499938964844,293.1499938964844,279.75,36533.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155896902084352,1.0,0.0,0.0,3.6594977378845215,3.6595218181610094,8.935857636060973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.31689453125,0.0,1547.7642822265625,1895.4371337890625,0.0,3548.40283203125,0.9077368974685668,1.0,0.0,3.0,1.0,0.0
12407460,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970764160156,0.8094744682312012,0.2799072563648224,0.2537710666656494,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.9990000128746032,0.6239941716194153,0.5055317878723145,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59735107421875,0.9333695769309998,0.4295714199542999,0.3009794354438782,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59722900390625,0.8655842542648315,0.3463468253612518,0.3297368586063385,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59686279296875,0.7543841600418091,0.2264498621225357,1.0289064645767212,284.59735107421875,284.95001220703125,297.2873840332031,292.03082275390625,297.2082824707031,297.1849975585937,284.5982971191406,1.0,0.5392223000526428,0.2741641700267792,0.2741641700267792,1.0,1.0,-2.9042954444885254,0.5142456889152527,2.390049934387207,-0.1429755836725235,0.8912079930305481,0.8912079930305481,0.0,123.1905746459961,116.0,49610.421875,0.0,2006.932373046875,1.0,279.74200439453125,282.996826171875,294.9804992675781,298.15869140625,293.1499938964844,293.1499938964844,280.04998779296875,36499.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015803337097168,1.0,0.0,0.0,3.64009952545166,3.640123605728149,8.841375347401481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.1572265625,0.0,1525.9061279296875,1895.4371337890625,0.0,3418.310791015625,0.9034149646759032,1.0,0.0,3.0,1.0,0.0
12407520,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970764160156,0.8094744682312012,0.2799072563648224,0.2537710666656494,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5974426269531,0.9990000128746032,0.6239941716194153,0.5055317878723145,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59735107421875,0.9333695769309998,0.4295714199542999,0.3009794354438782,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59722900390625,0.8655842542648315,0.3463468253612518,0.3297368586063385,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.59686279296875,0.7543841600418091,0.2264498621225357,1.0289064645767212,284.59735107421875,284.95001220703125,297.2873840332031,292.03082275390625,297.2082824707031,297.1849975585937,284.5982971191406,1.0,0.5392223000526428,0.2741641700267792,0.2741641700267792,1.0,1.0,-2.9042954444885254,0.5142456889152527,2.390049934387207,-0.1429755836725235,0.8912079930305481,0.8912079930305481,0.0,123.1905746459961,116.0,49610.421875,0.0,2006.932373046875,1.0,279.74200439453125,282.996826171875,294.9804992675781,298.15869140625,293.1499938964844,293.1499938964844,280.04998779296875,36499.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015803337097168,1.0,0.0,0.0,3.64009952545166,3.640123605728149,8.841375347401481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.1572265625,0.0,1525.9061279296875,1895.4371337890625,0.0,3418.310791015625,0.9034149646759032,1.0,0.0,3.0,1.0,0.0
12407580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.8140869140625,0.2806088030338287,0.2540940344333648,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.9990000128746032,0.6282714605331421,0.4974110722541809,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.9413177371025084,0.4324829578399658,0.3027403950691223,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8707365989685059,0.3472398519515991,0.3302452266216278,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7583749890327454,0.2267539948225021,1.0289013385772705,284.7856140136719,284.95001220703125,297.27154541015625,292.0269775390625,297.2151794433594,297.1984558105469,284.7871398925781,1.0,0.5369516015052795,0.2762711346149444,0.2762711346149444,1.0,1.0,-2.897632360458374,0.5180758237838745,2.37955641746521,-0.1378217339515686,0.890555739402771,0.890555739402771,0.0,120.75299072265624,119.0,48101.4453125,0.0,1983.8466796875,1.0,280.0414428710937,283.2078857421875,294.96728515625,298.0320739746094,293.1499938964844,293.1499938964844,280.3500061035156,36329.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886643648147583,1.0,0.0,0.0,3.627111196517944,3.627135038375856,8.778392839303706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.6328125,0.0,1510.3017578125,1895.4371337890625,0.0,3278.805419921875,0.9004076719284058,1.0,0.0,3.0,1.0,0.0
12407640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851867675781,0.8140869140625,0.2806088030338287,0.2540940344333648,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.9990000128746032,0.6282714605331421,0.4974110722541809,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.9413177371025084,0.4324829578399658,0.3027403950691223,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8707365989685059,0.3472398519515991,0.3302452266216278,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848815917969,0.7583749890327454,0.2267539948225021,1.0289013385772705,284.7856140136719,284.95001220703125,297.27154541015625,292.0269775390625,297.2151794433594,297.1984558105469,284.7871398925781,1.0,0.5369516015052795,0.2762711346149444,0.2762711346149444,1.0,1.0,-2.897632360458374,0.5180758237838745,2.37955641746521,-0.1378217339515686,0.890555739402771,0.890555739402771,0.0,120.75299072265624,119.0,48101.4453125,0.0,1983.8466796875,1.0,280.0414428710937,283.2078857421875,294.96728515625,298.0320739746094,293.1499938964844,293.1499938964844,280.3500061035156,36329.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886643648147583,1.0,0.0,0.0,3.627111196517944,3.627135038375856,8.778392839303706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.6328125,0.0,1510.3017578125,1895.4371337890625,0.0,3278.805419921875,0.9004076719284058,1.0,0.0,3.0,1.0,0.0
12407700,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8159744143486023,0.2811869382858276,0.2544980943202972,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9990000128746032,0.6308150291442871,0.4946020841598511,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280090332031,0.9446293711662292,0.4342033267021179,0.3038329780101776,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8728803396224976,0.3479490578174591,0.3307875692844391,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7600706815719604,0.2271281629800796,1.0300745964050293,284.927978515625,284.95001220703125,297.2635803222656,292.0250244140625,297.2214050292969,297.2088317871094,284.9369812011719,1.0,0.536613941192627,0.2773246169090271,0.2773246169090271,1.0,1.0,-2.898112297058105,0.5209686756134033,2.377143621444702,-0.1350962817668914,0.8917785882949829,0.8917785882949829,0.0,120.02369689941406,119.0,46929.33203125,0.0,1981.0179443359373,1.0,280.2978210449219,283.37420654296875,294.9461975097656,297.8872985839844,293.1499938964844,293.1499938964844,280.3500061035156,36203.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777980804443359,1.0,0.0,0.0,3.623600721359253,3.623624563217163,8.761409162616474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.544921875,0.0,1505.5089111328125,1895.4371337890625,0.0,3195.941650390625,0.8995762467384338,1.0,0.0,3.0,1.0,0.0
12407760,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8177473545074463,0.2819064259529114,0.2550914585590362,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9990000128746032,0.6335534453392029,0.4923702478408813,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.9477056860923768,0.4360892474651336,0.3050984144210815,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8748824000358582,0.3488181829452514,0.3315366208553314,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7616788744926453,0.2276326715946197,1.032022476196289,284.9825744628906,284.95001220703125,297.255615234375,292.0230712890625,297.2293701171875,297.2214660644531,284.9843139648437,1.0,0.5367313623428345,0.2782559990882873,0.2782559990882873,1.0,1.0,-2.900901556015014,0.5241619944572449,2.376739501953125,-0.1325807869434356,0.8925858736038208,0.8925858736038208,0.0,119.5382843017578,122.0,46759.84765625,0.0,1983.1943359375,1.0,280.3418884277344,283.4235534667969,294.9705505371094,297.94659423828125,293.1499938964844,293.1499938964844,280.6499938964844,36092.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736612796783447,1.0,0.0,0.0,3.622875213623047,3.622899055480957,8.757901355238573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.97021484375,0.0,1503.88818359375,1895.4371337890625,0.0,3157.15234375,0.8993014693260193,1.0,0.0,3.0,1.0,0.0
12407820,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.8203508257865906,0.2835515439510345,0.2564709782600403,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.9990000128746032,0.6390063166618347,0.4900532960891723,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.9524564146995544,0.4401255846023559,0.3078126311302185,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822814941406,0.8778624534606934,0.3508177101612091,0.3333049416542053,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.7641260623931885,0.2288990914821624,1.0371620655059814,285.1824951171875,284.95001220703125,297.2396240234375,292.01904296875,297.24658203125,297.2484130859375,285.18438720703125,1.0,0.5380682349205017,0.2801187336444855,0.2801187336444855,1.0,1.0,-2.9113337993621826,0.5317920446395874,2.3795416355133057,-0.1273656487464904,0.8973042964935303,0.8973042964935303,0.0,119.3229522705078,140.0,45570.9375,0.0,1999.3297119140625,1.0,280.6415710449219,283.6398010253906,294.9750366210937,297.8752746582031,293.1499938964844,293.1499938964844,280.95001220703125,35823.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624266982078552,1.0,0.0,0.0,3.628686428070069,3.6287100315094,8.78601952081226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.10546875,0.0,1508.269775390625,1895.4371337890625,0.0,3051.766357421875,0.900414764881134,1.0,0.0,3.0,1.0,0.0
12407880,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.8203508257865906,0.2835515439510345,0.2564709782600403,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.9990000128746032,0.6390063166618347,0.4900532960891723,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1824951171875,0.9524564146995544,0.4401255846023559,0.3078126311302185,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822814941406,0.8778624534606934,0.3508177101612091,0.3333049416542053,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.7641260623931885,0.2288990914821624,1.0371620655059814,285.1824951171875,284.95001220703125,297.2396240234375,292.01904296875,297.24658203125,297.2484130859375,285.18438720703125,1.0,0.5380682349205017,0.2801187336444855,0.2801187336444855,1.0,1.0,-2.9113337993621826,0.5317920446395874,2.3795416355133057,-0.1273656487464904,0.8973042964935303,0.8973042964935303,0.0,119.3229522705078,140.0,45570.9375,0.0,1999.3297119140625,1.0,280.6415710449219,283.6398010253906,294.9750366210937,297.8752746582031,293.1499938964844,293.1499938964844,280.95001220703125,35823.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624266982078552,1.0,0.0,0.0,3.628686428070069,3.6287100315094,8.78601952081226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.10546875,0.0,1508.269775390625,1895.4371337890625,0.0,3051.766357421875,0.900414764881134,1.0,0.0,3.0,1.0,0.0
12407940,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.8152908086776733,0.2855207622051239,0.2582838833332062,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.9990000128746032,0.643236517906189,0.5032824873924255,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.9466256499290466,0.4445505142211914,0.3109086751937866,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8719821572303772,0.3531692028045654,0.3355662822723388,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.7592253684997559,0.2305032312870025,1.0446101427078247,285.397216796875,284.95001220703125,297.2234802246094,292.014892578125,297.26031494140625,297.2709655761719,285.4001770019531,1.0,0.5460302233695984,0.2819814682006836,0.2819814682006836,1.0,1.0,-2.944774389266968,0.5455067753791809,2.3992674350738525,-0.1214954555034637,0.9049631357192992,0.9049631357192992,0.0,124.09951782226562,158.0,44681.984375,0.0,2079.268310546875,1.0,280.941650390625,283.8668212890625,294.9787292480469,297.8173828125,293.1499938964844,293.1499938964844,280.6499938964844,35532.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526315689086914,1.0,0.0,0.0,3.6452343463897705,3.6452581882476807,8.86633586105745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.26904296875,0.0,1524.382080078125,1895.4371337890625,0.0,2959.924560546875,0.9039170742034912,1.0,0.0,3.0,1.0,0.0
12408000,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.8152908086776733,0.2855207622051239,0.2582838833332062,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3974609375,0.9990000128746032,0.643236517906189,0.5032824873924255,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.9466256499290466,0.4445505142211914,0.3109086751937866,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8719821572303772,0.3531692028045654,0.3355662822723388,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.7592253684997559,0.2305032312870025,1.0446101427078247,285.397216796875,284.95001220703125,297.2234802246094,292.014892578125,297.26031494140625,297.2709655761719,285.4001770019531,1.0,0.5460302233695984,0.2819814682006836,0.2819814682006836,1.0,1.0,-2.944774389266968,0.5455067753791809,2.3992674350738525,-0.1214954555034637,0.9049631357192992,0.9049631357192992,0.0,124.09951782226562,158.0,44681.984375,0.0,2079.268310546875,1.0,280.941650390625,283.8668212890625,294.9787292480469,297.8173828125,293.1499938964844,293.1499938964844,280.6499938964844,35532.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526315689086914,1.0,0.0,0.0,3.6452343463897705,3.6452581882476807,8.86633586105745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.26904296875,0.0,1524.382080078125,1895.4371337890625,0.0,2959.924560546875,0.9039170742034912,1.0,0.0,3.0,1.0,0.0
12408060,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.8027661442756653,0.2862744331359863,0.2596339285373688,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.9990000128746032,0.6425591707229614,0.5300872325897217,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.9310674071311952,0.4476421177387237,0.3135998547077179,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.8586943745613098,0.3545447289943695,0.3375023305416107,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7481639981269836,0.2314581871032714,1.051447868347168,285.2617492675781,284.95001220703125,297.2071838378906,292.0106201171875,297.2507629394531,297.2635498046875,285.2622985839844,1.0,0.5582340359687805,0.2833520472049713,0.2833520472049713,1.0,1.0,-2.992391347885132,0.561772346496582,2.430619239807129,-0.1159456297755241,0.9079779982566832,0.9079779982566832,0.0,133.35145568847656,176.0,46544.26171875,0.0,2208.5048828125,1.0,280.65777587890625,283.6965637207031,295.0665283203125,298.0816955566406,293.1499938964844,293.1499938964844,280.3500061035156,35574.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680015802383423,1.0,0.0,0.0,3.661703824996948,3.6617279052734375,8.946635148276982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.66796875,0.0,1543.033203125,1895.4371337890625,0.0,3104.063720703125,0.907602071762085,1.0,0.0,3.0,1.0,0.0
12408120,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.8027661442756653,0.2862744331359863,0.2596339285373688,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.9990000128746032,0.6425591707229614,0.5300872325897217,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.9310674071311952,0.4476421177387237,0.3135998547077179,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2617492675781,0.8586943745613098,0.3545447289943695,0.3375023305416107,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7481639981269836,0.2314581871032714,1.051447868347168,285.2617492675781,284.95001220703125,297.2071838378906,292.0106201171875,297.2507629394531,297.2635498046875,285.2622985839844,1.0,0.5582340359687805,0.2833520472049713,0.2833520472049713,1.0,1.0,-2.992391347885132,0.561772346496582,2.430619239807129,-0.1159456297755241,0.9079779982566832,0.9079779982566832,0.0,133.35145568847656,176.0,46544.26171875,0.0,2208.5048828125,1.0,280.65777587890625,283.6965637207031,295.0665283203125,298.0816955566406,293.1499938964844,293.1499938964844,280.3500061035156,35574.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680015802383423,1.0,0.0,0.0,3.661703824996948,3.6617279052734375,8.946635148276982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.66796875,0.0,1543.033203125,1895.4371337890625,0.0,3104.063720703125,0.907602071762085,1.0,0.0,3.0,1.0,0.0
12408180,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.7846406698226929,0.2858230173587799,0.2598388195037842,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.9990000128746032,0.6357906460762024,0.5670357346534729,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.909246265888214,0.4494953453540802,0.3153595924377441,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8409620523452759,0.3547798991203308,0.3383697271347046,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7332508563995361,0.2315262109041214,1.0546202659606934,285.1164245605469,284.95001220703125,297.19073486328125,292.00616455078125,297.225830078125,297.2361755371094,285.1173095703125,1.0,0.5728811025619507,0.284722626209259,0.284722626209259,1.0,1.0,-3.04402232170105,0.5791800618171692,2.4648423194885254,-0.1100946366786956,0.9089206457138062,0.9089206457138062,0.0,146.22898864746094,179.0,48567.30078125,0.0,2367.76220703125,1.0,280.3580627441406,283.5184936523437,295.078857421875,298.2341613769531,293.1499938964844,293.1499938964844,280.04998779296875,35702.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856668472290039,1.0,0.0,0.0,3.673211097717285,3.6732351779937744,9.002954470815894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.00048828125,0.0,1556.9029541015625,1895.4371337890625,0.0,3269.662109375,0.9102603197097778,1.0,0.0,3.0,1.0,0.0
12408240,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.7846406698226929,0.2858230173587799,0.2598388195037842,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.9990000128746032,0.6357906460762024,0.5670357346534729,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164245605469,0.909246265888214,0.4494953453540802,0.3153595924377441,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.8409620523452759,0.3547798991203308,0.3383697271347046,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7332508563995361,0.2315262109041214,1.0546202659606934,285.1164245605469,284.95001220703125,297.19073486328125,292.00616455078125,297.225830078125,297.2361755371094,285.1173095703125,1.0,0.5728811025619507,0.284722626209259,0.284722626209259,1.0,1.0,-3.04402232170105,0.5791800618171692,2.4648423194885254,-0.1100946366786956,0.9089206457138062,0.9089206457138062,0.0,146.22898864746094,179.0,48567.30078125,0.0,2367.76220703125,1.0,280.3580627441406,283.5184936523437,295.078857421875,298.2341613769531,293.1499938964844,293.1499938964844,280.04998779296875,35702.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856668472290039,1.0,0.0,0.0,3.673211097717285,3.6732351779937744,9.002954470815894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.00048828125,0.0,1556.9029541015625,1895.4371337890625,0.0,3269.662109375,0.9102603197097778,1.0,0.0,3.0,1.0,0.0
12408300,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7772234678268433,0.2853889465332031,0.2597145140171051,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.6304961442947388,0.5827687978744507,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9011922478675842,0.4501983821392059,0.3160609304904938,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8339002728462219,0.354648619890213,0.3385309875011444,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7271832227706909,0.2313221544027328,1.055055022239685,284.9976501464844,284.95001220703125,297.18243408203125,292.0038757324219,297.216552734375,297.2265319824219,284.9911499023437,1.0,0.5785933136940002,0.2854079306125641,0.2854079306125641,1.0,1.0,-3.064363956451416,0.5864711999893188,2.477892637252808,-0.1071273162961006,0.9081026911735536,0.9081026911735536,0.0,151.89096069335938,179.0,50034.3046875,0.0,2434.95751953125,1.0,280.10076904296875,283.3694152832031,295.0968017578125,298.395751953125,293.1499938964844,293.1499938964844,280.04998779296875,35794.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960084915161133,1.0,0.0,0.0,3.676910161972046,3.676934480667114,9.021096616379508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.66259765625,0.0,1561.762939453125,1895.4371337890625,0.0,3366.349853515625,0.911116063594818,1.0,0.0,3.0,1.0,0.0
12408360,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.7701554298400879,0.2848109900951385,0.2594071626663208,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.998641312122345,0.6246190667152405,0.594574511051178,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8937483429908752,0.4507390558719635,0.3165991306304931,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.8271958827972412,0.3543558418750763,0.3384906351566314,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.7212517857551575,0.2309176474809646,1.0545090436935425,284.9642333984375,284.95001220703125,297.174072265625,292.00152587890625,297.2099609375,297.2204284667969,284.96392822265625,1.0,0.5834302306175232,0.2857876121997833,0.2857876121997833,1.0,1.0,-3.078342199325561,0.591286838054657,2.48705530166626,-0.1050813347101211,0.9078227877616882,0.9078227877616882,0.0,157.28823852539062,182.0,50401.90625,0.0,2489.36572265625,1.0,280.0577087402344,283.33428955078125,295.069091796875,298.3474426269531,293.1499938964844,293.1499938964844,279.75,35872.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016872644424438,1.0,0.0,0.0,3.678539991378784,3.678564310073853,9.029096190715792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.34423828125,0.0,1564.1881103515625,1895.4371337890625,0.0,3419.30712890625,0.9115645289421082,1.0,0.0,3.0,1.0,0.0
12408420,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.7526895999908447,0.2831811308860779,0.2586069405078888,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.9767816662788392,0.6155774593353271,0.585780143737793,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.8745529055595398,0.4512817859649658,0.3175037801265716,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8097318410873413,0.3532856404781341,0.338178426027298,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7048172354698181,0.229520633816719,1.0516531467437744,284.760009765625,284.95001220703125,297.1571960449219,291.9967041015625,297.1888732910156,297.1981506347656,284.7579040527344,1.0,0.5888974666595459,0.2865470051765442,0.2865470051765442,1.0,1.0,-3.0639302730560303,0.5895698070526123,2.474360466003418,-0.1032529696822166,0.9036664366722108,0.9036664366722108,0.0,170.32298278808594,185.0,51517.66796875,0.0,2530.424072265625,1.0,279.75750732421875,283.1114501953125,295.04852294921875,298.4118347167969,293.1499938964844,293.1499938964844,279.45001220703125,36115.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914496660232544,1.0,0.0,0.0,3.675173044204712,3.67519736289978,9.012574651023896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.0859375,0.0,1562.2261962890625,1895.4371337890625,0.0,3538.28662109375,0.9109659194946288,1.0,0.0,3.0,1.0,0.0
12408480,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.7526895999908447,0.2831811308860779,0.2586069405078888,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.9767816662788392,0.6155774593353271,0.585780143737793,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.8745529055595398,0.4512817859649658,0.3175037801265716,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8097318410873413,0.3532856404781341,0.338178426027298,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7048172354698181,0.229520633816719,1.0516531467437744,284.760009765625,284.95001220703125,297.1571960449219,291.9967041015625,297.1888732910156,297.1981506347656,284.7579040527344,1.0,0.5888974666595459,0.2865470051765442,0.2865470051765442,1.0,1.0,-3.0639302730560303,0.5895698070526123,2.474360466003418,-0.1032529696822166,0.9036664366722108,0.9036664366722108,0.0,170.32298278808594,185.0,51517.66796875,0.0,2530.424072265625,1.0,279.75750732421875,283.1114501953125,295.04852294921875,298.4118347167969,293.1499938964844,293.1499938964844,279.45001220703125,36115.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914496660232544,1.0,0.0,0.0,3.675173044204712,3.67519736289978,9.012574651023896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.0859375,0.0,1562.2261962890625,1895.4371337890625,0.0,3538.28662109375,0.9109659194946288,1.0,0.0,3.0,1.0,0.0
12408540,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521240234375,0.7416880130767822,0.2811662852764129,0.2572215497493744,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55126953125,0.9605644941329956,0.6093630790710449,0.5798860192298889,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.8629922270774841,0.4513572752475738,0.3178929090499878,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.7977666854858398,0.3517907857894897,0.3372263610363006,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.6932755708694458,0.2277424931526184,1.0457662343978882,284.551513671875,284.95001220703125,297.1401062011719,291.9916381835937,297.1683959960937,297.1766967773437,284.5494079589844,1.0,0.591712236404419,0.2873063683509826,0.2873063683509826,1.0,1.0,-3.047426700592041,0.5872904658317566,2.4601364135742188,-0.1018356680870056,0.8966559767723083,0.8966559767723083,0.0,178.98773193359375,188.0,52482.8671875,0.0,2544.22216796875,1.0,279.458251953125,282.88824462890625,295.026123046875,298.4509582519531,293.1499938964844,293.1499938964844,279.75,36405.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923563539981842,1.0,0.0,0.0,3.660924673080444,3.6609487533569336,8.942827776081685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.203125,0.0,1548.4017333984375,1895.4371337890625,0.0,3622.008056640625,0.9079737663269044,1.0,0.0,3.0,1.0,0.0
12408600,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5521240234375,0.7416880130767822,0.2811662852764129,0.2572215497493744,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55126953125,0.9605644941329956,0.6093630790710449,0.5798860192298889,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.8629922270774841,0.4513572752475738,0.3178929090499878,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55181884765625,0.7977666854858398,0.3517907857894897,0.3372263610363006,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5525207519531,0.6932755708694458,0.2277424931526184,1.0457662343978882,284.551513671875,284.95001220703125,297.1401062011719,291.9916381835937,297.1683959960937,297.1766967773437,284.5494079589844,1.0,0.591712236404419,0.2873063683509826,0.2873063683509826,1.0,1.0,-3.047426700592041,0.5872904658317566,2.4601364135742188,-0.1018356680870056,0.8966559767723083,0.8966559767723083,0.0,178.98773193359375,188.0,52482.8671875,0.0,2544.22216796875,1.0,279.458251953125,282.88824462890625,295.026123046875,298.4509582519531,293.1499938964844,293.1499938964844,279.75,36405.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923563539981842,1.0,0.0,0.0,3.660924673080444,3.6609487533569336,8.942827776081685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.203125,0.0,1548.4017333984375,1895.4371337890625,0.0,3622.008056640625,0.9079737663269044,1.0,0.0,3.0,1.0,0.0
12408660,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.7355417609214783,0.2804569900035858,0.2563822269439697,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.95033460855484,0.6059839129447937,0.5761833190917969,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8571450710296631,0.4529661834239959,0.3187978863716125,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.7909099459648132,0.3513556122779846,0.3366630375385284,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.6863791942596436,0.2267418652772903,1.0409868955612185,284.714111328125,284.95001220703125,297.1227111816406,291.986328125,297.1604309082031,297.1713562011719,284.7153625488281,1.0,0.593384861946106,0.2888625264167785,0.2888625264167785,1.0,1.0,-3.036617040634156,0.5886667370796204,2.44795036315918,-0.0982282906770706,0.8948176503181458,0.8948176503181458,0.0,184.24755859375,191.0,50966.66015625,0.0,2550.989990234375,1.0,279.7420349121094,283.07879638671875,294.9449768066406,298.20361328125,293.1499938964844,293.1499938964844,280.04998779296875,36340.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113853573799132,1.0,0.0,0.0,3.6474380493164062,3.647462129592896,8.877059940459731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.162109375,0.0,1532.86669921875,1895.4371337890625,0.0,3509.455810546875,0.9049477577209472,1.0,0.0,3.0,1.0,0.0
12408720,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.7355417609214783,0.2804569900035858,0.2563822269439697,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.95033460855484,0.6059839129447937,0.5761833190917969,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8571450710296631,0.4529661834239959,0.3187978863716125,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71392822265625,0.7909099459648132,0.3513556122779846,0.3366630375385284,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134704589844,0.6863791942596436,0.2267418652772903,1.0409868955612185,284.714111328125,284.95001220703125,297.1227111816406,291.986328125,297.1604309082031,297.1713562011719,284.7153625488281,1.0,0.593384861946106,0.2888625264167785,0.2888625264167785,1.0,1.0,-3.036617040634156,0.5886667370796204,2.44795036315918,-0.0982282906770706,0.8948176503181458,0.8948176503181458,0.0,184.24755859375,191.0,50966.66015625,0.0,2550.989990234375,1.0,279.7420349121094,283.07879638671875,294.9449768066406,298.20361328125,293.1499938964844,293.1499938964844,280.04998779296875,36340.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113853573799132,1.0,0.0,0.0,3.6474380493164062,3.647462129592896,8.877059940459731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.162109375,0.0,1532.86669921875,1895.4371337890625,0.0,3509.455810546875,0.9049477577209472,1.0,0.0,3.0,1.0,0.0
12408780,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7333693504333496,0.2810326516628265,0.2567656338214874,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9455086588859558,0.6046637892723083,0.5746758580207825,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8558010458946228,0.4560367166996002,0.3208028078079223,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.788408100605011,0.3521618247032165,0.337280809879303,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6836121678352356,0.2268023043870926,1.040704369544983,284.9070739746094,284.95001220703125,297.10504150390625,291.9807434082031,297.1632995605469,297.18023681640625,284.90875244140625,1.0,0.59522944688797,0.2904186546802521,0.2904186546802521,1.0,1.0,-3.0380685329437256,0.5933934450149536,2.4446749687194824,-0.0939466580748558,0.8958225250244141,0.8958225250244141,0.0,187.0811920166016,194.0,49588.8125,0.0,2568.408447265625,1.0,280.0415344238281,283.29327392578125,294.9293212890625,298.082763671875,293.1499938964844,293.1499938964844,280.3500061035156,36154.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981429934501648,1.0,0.0,0.0,3.640986680984497,3.6410105228424072,8.845685215419508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.8115234375,0.0,1524.3153076171875,1895.4371337890625,0.0,3386.268310546875,0.9033873677253724,1.0,0.0,3.0,1.0,0.0
