time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408840,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7333693504333496,0.2810326516628265,0.2567656338214874,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9455086588859558,0.6046637892723083,0.5746758580207825,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8558010458946228,0.4560367166996002,0.3208028078079223,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.788408100605011,0.3521618247032165,0.337280809879303,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6836121678352356,0.2268023043870926,1.040704369544983,284.9070739746094,284.95001220703125,297.10504150390625,291.9807434082031,297.1632995605469,297.18023681640625,284.90875244140625,1.0,0.59522944688797,0.2904186546802521,0.2904186546802521,1.0,1.0,-3.0380685329437256,0.5933934450149536,2.4446749687194824,-0.0939466580748558,0.8958225250244141,0.8958225250244141,0.0,187.0811920166016,194.0,49588.8125,0.0,2568.408447265625,1.0,280.0415344238281,283.29327392578125,294.9293212890625,298.082763671875,293.1499938964844,293.1499938964844,280.3500061035156,36154.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981429934501648,1.0,0.0,0.0,3.640986680984497,3.6410105228424072,8.845685215419508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.8115234375,0.0,1524.3153076171875,1895.4371337890625,0.0,3386.268310546875,0.9033873677253724,1.0,0.0,3.0,1.0,0.0
12408900,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.732877790927887,0.2815771102905273,0.2571945786476135,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9439112544059752,0.6043787598609924,0.5743051767349243,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8557731509208679,0.4578535854816437,0.3220058679580688,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7878277897834778,0.3528332710266113,0.3378530442714691,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.6829267144203186,0.2270944863557815,1.0417711734771729,285.0509338378906,284.95001220703125,297.0960693359375,291.97784423828125,297.1664123535156,297.18682861328125,285.0594177246094,1.0,0.5963223576545715,0.29119673371315,0.29119673371315,1.0,1.0,-3.0415518283843994,0.5965039134025574,2.4450478553771973,-0.0916457772254943,0.8978849053382874,0.8978849053382874,0.0,188.19874572753903,194.0,48456.79296875,0.0,2580.82861328125,1.0,280.2982177734375,283.4602966308594,294.9072265625,297.9398803710937,293.1499938964844,293.1499938964844,280.3500061035156,36024.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890113115310669,1.0,0.0,0.0,3.640878200531006,3.640902280807495,8.845158276926668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.4404296875,0.0,1523.2239990234375,1895.4371337890625,0.0,3311.265380859375,0.9033111333847046,1.0,0.0,3.0,1.0,0.0
12408960,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.7327723503112793,0.2822749316692352,0.2578128278255462,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.9428327083587646,0.6043065190315247,0.5742174983024597,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.8561615347862244,0.4598424434661865,0.3233795464038849,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.787663996219635,0.3536619544029236,0.3386177718639374,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.6826696991920471,0.2275431454181671,1.0436583757400513,285.1055908203125,284.95001220703125,297.0870361328125,291.9748840332031,297.170654296875,297.1949768066406,285.1072998046875,1.0,0.597571611404419,0.2918839156627655,0.2918839156627655,1.0,1.0,-3.0470261573791504,0.5999212861061096,2.447104930877685,-0.0894799530506134,0.899511456489563,0.899511456489563,0.0,189.15220642089844,197.0,48348.43359375,0.0,2596.235595703125,1.0,280.3420715332031,283.5103759765625,294.9296875,298.00115966796875,293.1499938964844,293.1499938964844,280.6499938964844,35912.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866741061210632,1.0,0.0,0.0,3.643495559692383,3.643519401550293,8.857879265633528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.6181640625,0.0,1525.292236328125,1895.4371337890625,0.0,3279.0908203125,0.9037851691246032,1.0,0.0,3.0,1.0,0.0
12409020,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7327731251716614,0.2838897109031677,0.2592393457889557,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037109375,0.9409331679344176,0.6044986844062805,0.5743395090103149,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30352783203125,0.8571386337280273,0.4641033709049225,0.326303631067276,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30328369140625,0.7875798940658569,0.3555702865123749,0.3403840959072113,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.6825138330459595,0.2287206500768661,1.0487560033798218,285.30352783203125,284.95001220703125,297.0686950683594,291.9686889648437,297.1801452636719,297.2126159667969,285.3052673339844,1.0,0.6004295945167542,0.2932582795619964,0.2932582795619964,1.0,1.0,-3.060650587081909,0.607471227645874,2.453179359436035,-0.084997609257698,0.905840277671814,0.905840277671814,0.0,191.12440490722656,200.0,47216.4140625,0.0,2632.705810546875,1.0,280.6417541503906,283.7254333496094,294.9308166503906,297.9307861328125,293.1499938964844,293.1499938964844,280.3500061035156,35650.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767110705375671,1.0,0.0,0.0,3.655807495117188,3.6558315753936768,8.91784509349236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.28125,0.0,1537.017578125,1895.4371337890625,0.0,3185.750732421875,0.9063605666160583,1.0,0.0,3.0,1.0,0.0
12409080,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7327731251716614,0.2838897109031677,0.2592393457889557,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037109375,0.9409331679344176,0.6044986844062805,0.5743395090103149,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30352783203125,0.8571386337280273,0.4641033709049225,0.326303631067276,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30328369140625,0.7875798940658569,0.3555702865123749,0.3403840959072113,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026733398437,0.6825138330459595,0.2287206500768661,1.0487560033798218,285.30352783203125,284.95001220703125,297.0686950683594,291.9686889648437,297.1801452636719,297.2126159667969,285.3052673339844,1.0,0.6004295945167542,0.2932582795619964,0.2932582795619964,1.0,1.0,-3.060650587081909,0.607471227645874,2.453179359436035,-0.084997609257698,0.905840277671814,0.905840277671814,0.0,191.12440490722656,200.0,47216.4140625,0.0,2632.705810546875,1.0,280.6417541503906,283.7254333496094,294.9308166503906,297.9307861328125,293.1499938964844,293.1499938964844,280.3500061035156,35650.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767110705375671,1.0,0.0,0.0,3.655807495117188,3.6558315753936768,8.91784509349236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.28125,0.0,1537.017578125,1895.4371337890625,0.0,3185.750732421875,0.9063605666160583,1.0,0.0,3.0,1.0,0.0
12409140,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.7311756014823914,0.2842205464839935,0.2600566148757934,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.9368073344230652,0.6030290126800537,0.5736361742019653,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.8563137054443359,0.4669100940227508,0.3286894261837005,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.7858506441116333,0.3564444482326507,0.341684490442276,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.6809861063957214,0.2292598336935043,1.0528831481933594,285.13604736328125,284.95001220703125,297.04998779296875,291.9621887207031,297.178955078125,297.21661376953125,285.1346740722656,1.0,0.6033474802970886,0.2946326732635498,0.2946326732635498,1.0,1.0,-3.0701942443847656,0.6139331459999084,2.456260919570923,-0.0804762244224548,0.9069830179214478,0.9069830179214478,0.0,194.20880126953125,203.0,48637.0625,0.0,2667.3212890625,1.0,280.35772705078125,283.5310974121094,295.0064697265625,298.16259765625,293.1499938964844,293.1499938964844,280.04998779296875,35729.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896761536598206,1.0,0.0,0.0,3.6666676998138414,3.666691780090332,8.970907288130547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.79150390625,0.0,1549.757568359375,1895.4371337890625,0.0,3307.1787109375,0.908813774585724,1.0,0.0,3.0,1.0,0.0
12409200,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1364440917969,0.7311756014823914,0.2842205464839935,0.2600566148757934,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.9368073344230652,0.6030290126800537,0.5736361742019653,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.8563137054443359,0.4669100940227508,0.3286894261837005,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.7858506441116333,0.3564444482326507,0.341684490442276,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1367492675781,0.6809861063957214,0.2292598336935043,1.0528831481933594,285.13604736328125,284.95001220703125,297.04998779296875,291.9621887207031,297.178955078125,297.21661376953125,285.1346740722656,1.0,0.6033474802970886,0.2946326732635498,0.2946326732635498,1.0,1.0,-3.0701942443847656,0.6139331459999084,2.456260919570923,-0.0804762244224548,0.9069830179214478,0.9069830179214478,0.0,194.20880126953125,203.0,48637.0625,0.0,2667.3212890625,1.0,280.35772705078125,283.5310974121094,295.0064697265625,298.16259765625,293.1499938964844,293.1499938964844,280.04998779296875,35729.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896761536598206,1.0,0.0,0.0,3.6666676998138414,3.666691780090332,8.970907288130547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.79150390625,0.0,1549.757568359375,1895.4371337890625,0.0,3307.1787109375,0.908813774585724,1.0,0.0,3.0,1.0,0.0
12409260,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7270658612251282,0.2832231521606445,0.2595725953578949,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.929317593574524,0.5998964309692383,0.5711941123008728,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8528469204902649,0.4683281183242798,0.32999387383461,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7815183997154236,0.3560855388641357,0.3417716920375824,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.6770076155662537,0.2288335263729095,1.0527901649475098,284.9393005371094,284.95001220703125,297.028076171875,291.9543762207031,297.1668701171875,297.2074279785156,284.9375305175781,1.0,0.6055405139923096,0.2957212328910827,0.2957212328910827,1.0,1.0,-3.0682477951049805,0.6164920926094055,2.45175576210022,-0.0773283988237381,0.905239462852478,0.905239462852478,0.0,198.5755920410156,206.0,49938.375,0.0,2686.35888671875,1.0,280.0580749511719,283.3133544921875,295.0074462890625,298.2650146484375,293.1499938964844,293.1499938964844,279.75,35917.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903310000896454,1.0,0.0,0.0,3.67043399810791,3.6704580783844,8.989346156340616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.62890625,0.0,1555.401611328125,1895.4371337890625,0.0,3434.418701171875,0.909775972366333,1.0,0.0,3.0,1.0,0.0
12409320,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7270658612251282,0.2832231521606445,0.2595725953578949,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.929317593574524,0.5998964309692383,0.5711941123008728,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8528469204902649,0.4683281183242798,0.32999387383461,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.7815183997154236,0.3560855388641357,0.3417716920375824,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.6770076155662537,0.2288335263729095,1.0527901649475098,284.9393005371094,284.95001220703125,297.028076171875,291.9543762207031,297.1668701171875,297.2074279785156,284.9375305175781,1.0,0.6055405139923096,0.2957212328910827,0.2957212328910827,1.0,1.0,-3.0682477951049805,0.6164920926094055,2.45175576210022,-0.0773283988237381,0.905239462852478,0.905239462852478,0.0,198.5755920410156,206.0,49938.375,0.0,2686.35888671875,1.0,280.0580749511719,283.3133544921875,295.0074462890625,298.2650146484375,293.1499938964844,293.1499938964844,279.75,35917.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903310000896454,1.0,0.0,0.0,3.67043399810791,3.6704580783844,8.989346156340616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.62890625,0.0,1555.401611328125,1895.4371337890625,0.0,3434.418701171875,0.909775972366333,1.0,0.0,3.0,1.0,0.0
12409380,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.7221074104309082,0.2815808057785034,0.2584064900875091,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.9208920001983644,0.595954954624176,0.5678577423095703,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.8486602306365967,0.4690733253955841,0.3307522535324096,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.7763510942459106,0.355020672082901,0.3411088585853576,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.6721081733703613,0.2277780324220657,1.0496129989624023,284.73681640625,284.95001220703125,297.0003662109375,291.9443359375,297.1491394042969,297.192626953125,284.73486328125,1.0,0.6069521307945251,0.2968097925186157,0.2968097925186157,1.0,1.0,-3.059136390686035,0.6170570254325867,2.442079305648804,-0.0746166408061981,0.9007460474967957,0.9007460474967957,0.0,203.1201171875,194.0,51084.1875,0.0,2692.28955078125,1.0,279.7582702636719,283.0930480957031,294.9874572753906,298.322021484375,293.1499938964844,293.1499938964844,279.45001220703125,36162.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143434166908264,1.0,0.0,0.0,3.6651439666748047,3.665168285369873,8.963453979049518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.9423828125,0.0,1551.3052978515625,1895.4371337890625,0.0,3536.8671875,0.9087550044059752,1.0,0.0,3.0,1.0,0.0
12409440,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.7221074104309082,0.2815808057785034,0.2584064900875091,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7366027832031,0.9208920001983644,0.595954954624176,0.5678577423095703,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.8486602306365967,0.4690733253955841,0.3307522535324096,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7370910644531,0.7763510942459106,0.355020672082901,0.3411088585853576,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.6721081733703613,0.2277780324220657,1.0496129989624023,284.73681640625,284.95001220703125,297.0003662109375,291.9443359375,297.1491394042969,297.192626953125,284.73486328125,1.0,0.6069521307945251,0.2968097925186157,0.2968097925186157,1.0,1.0,-3.059136390686035,0.6170570254325867,2.442079305648804,-0.0746166408061981,0.9007460474967957,0.9007460474967957,0.0,203.1201171875,194.0,51084.1875,0.0,2692.28955078125,1.0,279.7582702636719,283.0930480957031,294.9874572753906,298.322021484375,293.1499938964844,293.1499938964844,279.45001220703125,36162.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143434166908264,1.0,0.0,0.0,3.6651439666748047,3.665168285369873,8.963453979049518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.9423828125,0.0,1551.3052978515625,1895.4371337890625,0.0,3536.8671875,0.9087550044059752,1.0,0.0,3.0,1.0,0.0
12409500,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909118652344,0.7215332984924316,0.2806517779827118,0.2576228380203247,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5872497558594,0.9198685884475708,0.5938275456428528,0.565947413444519,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881042480469,0.8489757776260376,0.4693124294281006,0.3309710323810577,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5894470214844,0.7760302424430847,0.3543328940868377,0.3405246138572693,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926208496094,0.6716009974479675,0.2271063774824142,1.0468432903289795,284.5882568359375,284.95001220703125,296.98443603515625,291.93853759765625,297.1389465332031,297.1841125488281,284.5794677734375,1.0,0.6055620312690735,0.2973540723323822,0.2973540723323822,1.0,1.0,-3.052133560180664,0.6166598796844482,2.435473680496216,-0.0733727887272834,0.8968979716300964,0.8968979716300964,0.0,202.7028961181641,194.0,52091.53125,0.0,2676.458251953125,1.0,279.5011901855469,282.9229736328125,294.99755859375,298.4458923339844,293.1499938964844,293.1499938964844,279.45001220703125,36316.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210453629493712,1.0,0.0,0.0,3.658766031265259,3.658790111541748,8.932285027185571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.1103515625,0.0,1545.3160400390625,1895.4371337890625,0.0,3598.802490234375,0.907395839691162,1.0,0.0,3.0,1.0,0.0
12409560,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.53094482421875,0.721855640411377,0.2796547710895538,0.2566723227500915,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.9203342795372008,0.591580331325531,0.5637931823730469,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5303039550781,0.8504218459129333,0.4694507122039795,0.3310255110263824,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5306091308594,0.77677321434021,0.35354083776474,0.3397412300109863,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53131103515625,0.6720044612884521,0.2263460010290146,1.0432744026184082,284.5303649902344,284.95001220703125,296.9672241210937,291.9322509765625,297.12799072265625,297.1749572753906,284.5283508300781,1.0,0.6033410429954529,0.2980330288410187,0.2980330288410187,1.0,1.0,-3.0432372093200684,0.6160893440246582,2.427147626876831,-0.0719009861350059,0.8934774398803711,0.8934774398803711,0.0,200.90264892578125,182.0,52068.96875,0.0,2649.84423828125,1.0,279.4578552246094,282.8714904785156,294.9661865234375,298.3650207519531,293.1499938964844,293.1499938964844,279.75,36451.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233414530754088,1.0,0.0,0.0,3.649209499359131,3.64923357963562,8.885684792403481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.15966796875,0.0,1535.665771484375,1895.4371337890625,0.0,3619.962890625,0.9053868651390076,1.0,0.0,3.0,1.0,0.0
12409620,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.726407527923584,0.279086023569107,0.2554793655872345,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.9271580576896667,0.5889585614204407,0.5604820847511292,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.8579922914505005,0.4714307487010956,0.3318074345588684,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7825743556022644,0.3531379401683807,0.3387068212032318,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.692626953125,0.6766137480735779,0.2256413698196411,1.037525653839111,284.6932983398437,284.95001220703125,296.9289855957031,291.918212890625,297.1177062988281,297.1726989746094,284.69451904296875,1.0,0.5974932909011841,0.2993909418582916,0.2993909418582916,1.0,1.0,-3.030595302581787,0.6164044141769409,2.4141907691955566,-0.068865567445755,0.8913655281066895,0.8913655281066895,0.0,193.5663299560547,170.0,50544.8515625,0.0,2587.568115234375,1.0,279.741943359375,283.0630798339844,294.8779602050781,298.1120910644531,293.1499938964844,293.1499938964844,280.04998779296875,36381.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114145636558532,1.0,0.0,0.0,3.634169340133667,3.634193181991577,8.812590408524557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.35498046875,0.0,1518.4725341796875,1895.4371337890625,0.0,3509.72705078125,0.9020118117332458,1.0,0.0,3.0,1.0,0.0
12409680,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6929016113281,0.726407527923584,0.279086023569107,0.2554793655872345,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.9271580576896667,0.5889585614204407,0.5604820847511292,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6933288574219,0.8579922914505005,0.4714307487010956,0.3318074345588684,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.693115234375,0.7825743556022644,0.3531379401683807,0.3387068212032318,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.692626953125,0.6766137480735779,0.2256413698196411,1.037525653839111,284.6932983398437,284.95001220703125,296.9289855957031,291.918212890625,297.1177062988281,297.1726989746094,284.69451904296875,1.0,0.5974932909011841,0.2993909418582916,0.2993909418582916,1.0,1.0,-3.030595302581787,0.6164044141769409,2.4141907691955566,-0.068865567445755,0.8913655281066895,0.8913655281066895,0.0,193.5663299560547,170.0,50544.8515625,0.0,2587.568115234375,1.0,279.741943359375,283.0630798339844,294.8779602050781,298.1120910644531,293.1499938964844,293.1499938964844,280.04998779296875,36381.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114145636558532,1.0,0.0,0.0,3.634169340133667,3.634193181991577,8.812590408524557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.35498046875,0.0,1518.4725341796875,1895.4371337890625,0.0,3509.72705078125,0.9020118117332458,1.0,0.0,3.0,1.0,0.0
12409740,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7357699275016785,0.2798209190368652,0.2554995417594909,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9411026835441588,0.5880510807037354,0.5588874816894531,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8715376257896423,0.4749050140380859,0.3336974680423736,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7938748598098755,0.3539981544017792,0.3388416171073913,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6862782835960388,0.2259641289710998,1.03593647480011,284.8846435546875,284.95001220703125,296.88604736328125,291.90234375,297.1169738769531,297.1842956542969,284.8862609863281,1.0,0.5911189317703247,0.3007488548755646,0.3007488548755646,1.0,1.0,-3.029216289520264,0.6198230385780334,2.409393310546875,-0.0651867166161537,0.8920601606369019,0.8920601606369019,0.0,182.8700561523437,158.0,49145.9765625,0.0,2529.652587890625,1.0,280.0414123535156,283.2771911621094,294.8522644042969,297.9808654785156,293.1499938964844,293.1499938964844,280.3500061035156,36192.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984537124633789,1.0,0.0,0.0,3.6262824535369873,3.6263062953948975,8.774381967668887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.41943359375,0.0,1508.3734130859375,1895.4371337890625,0.0,3389.16650390625,0.9001282453536987,1.0,0.0,3.0,1.0,0.0
12409800,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7357699275016785,0.2798209190368652,0.2554995417594909,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9411026835441588,0.5880510807037354,0.5588874816894531,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8715376257896423,0.4749050140380859,0.3336974680423736,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7938748598098755,0.3539981544017792,0.3388416171073913,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6862782835960388,0.2259641289710998,1.03593647480011,284.8846435546875,284.95001220703125,296.88604736328125,291.90234375,297.1169738769531,297.1842956542969,284.8862609863281,1.0,0.5911189317703247,0.3007488548755646,0.3007488548755646,1.0,1.0,-3.029216289520264,0.6198230385780334,2.409393310546875,-0.0651867166161537,0.8920601606369019,0.8920601606369019,0.0,182.8700561523437,158.0,49145.9765625,0.0,2529.652587890625,1.0,280.0414123535156,283.2771911621094,294.8522644042969,297.9808654785156,293.1499938964844,293.1499938964844,280.3500061035156,36192.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984537124633789,1.0,0.0,0.0,3.6262824535369873,3.6263062953948975,8.774381967668887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.41943359375,0.0,1508.3734130859375,1895.4371337890625,0.0,3389.16650390625,0.9001282453536987,1.0,0.0,3.0,1.0,0.0
12409860,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7485975623130798,0.2812263965606689,0.2561705112457275,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9589842557907104,0.5879972577095032,0.5581830739974976,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.889444887638092,0.4791224300861358,0.3361520767211914,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8089126348495483,0.3555704951286316,0.3396915197372436,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.6995625495910645,0.2269533574581146,1.0374006032943726,285.080078125,284.95001220703125,296.8387451171875,291.8847961425781,297.1196594238281,297.2015380859375,285.081787109375,1.0,0.5848179459571838,0.3021080195903778,0.3021080195903778,1.0,1.0,-3.034903049468994,0.6252142786979675,2.409688711166382,-0.0610553920269012,0.8953935503959656,0.8953935503959656,0.0,170.83079528808594,146.0,47879.46875,0.0,2478.044677734375,1.0,280.34136962890625,283.4926452636719,294.8412780761719,297.8866882324219,293.1499938964844,293.1499938964844,280.6499938964844,35949.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872583508491516,1.0,0.0,0.0,3.627443790435791,3.627467632293701,8.780003213360033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.8486328125,0.0,1507.842529296875,1895.4371337890625,0.0,3284.558837890625,0.9002220630645752,1.0,0.0,3.0,1.0,0.0
12409920,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.7485975623130798,0.2812263965606689,0.2561705112457275,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.9589842557907104,0.5879972577095032,0.5581830739974976,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.889444887638092,0.4791224300861358,0.3361520767211914,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8089126348495483,0.3555704951286316,0.3396915197372436,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.6995625495910645,0.2269533574581146,1.0374006032943726,285.080078125,284.95001220703125,296.8387451171875,291.8847961425781,297.1196594238281,297.2015380859375,285.081787109375,1.0,0.5848179459571838,0.3021080195903778,0.3021080195903778,1.0,1.0,-3.034903049468994,0.6252142786979675,2.409688711166382,-0.0610553920269012,0.8953935503959656,0.8953935503959656,0.0,170.83079528808594,146.0,47879.46875,0.0,2478.044677734375,1.0,280.34136962890625,283.4926452636719,294.8412780761719,297.8866882324219,293.1499938964844,293.1499938964844,280.6499938964844,35949.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872583508491516,1.0,0.0,0.0,3.627443790435791,3.627467632293701,8.780003213360033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.8486328125,0.0,1507.842529296875,1895.4371337890625,0.0,3284.558837890625,0.9002220630645752,1.0,0.0,3.0,1.0,0.0
12409980,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.764843225479126,0.2830046415328979,0.2572038471698761,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.9784759283065796,0.5884460806846619,0.5579860210418701,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.9115197062492372,0.4837957620620727,0.3389409780502319,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.8259475827217102,0.3575689196586609,0.3409719169139862,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.7154900431632996,0.2283730655908584,1.040898680686951,285.2756652832031,284.95001220703125,296.7874755859375,291.8656311035156,297.1234436035156,297.2214050292969,285.2772827148437,1.0,0.5787789821624756,0.3034671545028686,0.3034671545028686,1.0,1.0,-3.045001745223999,0.6318557262420654,2.4131460189819336,-0.0566264167428016,0.9013352394104004,0.9013352394104004,0.0,158.33843994140625,134.0,46712.28125,0.0,2432.0810546875,1.0,280.6416015625,283.7069091796875,294.8288269042969,297.8009948730469,293.1499938964844,293.1499938964844,280.3500061035156,35683.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877485990524292,1.0,0.0,0.0,3.638508081436157,3.6385319232940674,8.833645779304788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.73291015625,0.0,1518.063720703125,1895.4371337890625,0.0,3193.015869140625,0.9025126099586488,1.0,0.0,3.0,1.0,0.0
12410040,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.764843225479126,0.2830046415328979,0.2572038471698761,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.9784759283065796,0.5884460806846619,0.5579860210418701,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.9115197062492372,0.4837957620620727,0.3389409780502319,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27545166015625,0.8259475827217102,0.3575689196586609,0.3409719169139862,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.7154900431632996,0.2283730655908584,1.040898680686951,285.2756652832031,284.95001220703125,296.7874755859375,291.8656311035156,297.1234436035156,297.2214050292969,285.2772827148437,1.0,0.5787789821624756,0.3034671545028686,0.3034671545028686,1.0,1.0,-3.045001745223999,0.6318557262420654,2.4131460189819336,-0.0566264167428016,0.9013352394104004,0.9013352394104004,0.0,158.33843994140625,134.0,46712.28125,0.0,2432.0810546875,1.0,280.6416015625,283.7069091796875,294.8288269042969,297.8009948730469,293.1499938964844,293.1499938964844,280.3500061035156,35683.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877485990524292,1.0,0.0,0.0,3.638508081436157,3.6385319232940674,8.833645779304788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7443.73291015625,0.0,1518.063720703125,1895.4371337890625,0.0,3193.015869140625,0.9025126099586488,1.0,0.0,3.0,1.0,0.0
12410100,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.7738563418388367,0.283505916595459,0.2576555907726288,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532897949219,0.9877666234970092,0.5881630182266235,0.5578003525733948,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.9245723485946656,0.4856540560722351,0.3402720987796783,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.8349783420562744,0.358268678188324,0.3415875434875488,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.7234673500061035,0.2289229333400726,1.0427918434143066,285.1541748046875,284.95001220703125,296.7604675292969,291.8554992675781,297.12158203125,297.2269897460937,285.1464538574219,1.0,0.5758110284805298,0.3041467368602752,0.3041467368602752,1.0,1.0,-3.0499441623687744,0.6351514458656311,2.414792776107788,-0.0543156042695045,0.9015466570854188,0.9015466570854188,0.0,152.25502014160156,134.0,47897.078125,0.0,2409.61865234375,1.0,280.3989562988281,283.5580139160156,294.8951416015625,298.0320129394531,293.1499938964844,293.1499938964844,280.3500061035156,35717.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854641318321228,1.0,0.0,0.0,3.6441810131073,3.64420485496521,8.861212563715526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.09912109375,0.0,1524.5943603515625,1895.4371337890625,0.0,3267.76416015625,0.903747856616974,1.0,0.0,3.0,1.0,0.0
12410160,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7821342945098877,0.2835247218608856,0.2576411664485931,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.9954987168312072,0.5872739553451538,0.556977391242981,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.9368669986724854,0.4869747161865234,0.3411717414855957,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8434156775474548,0.3585453331470489,0.3417947888374328,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.730651319026947,0.2291707396507263,1.043440818786621,285.1046447753906,284.95001220703125,296.73260498046875,291.84503173828125,297.115478515625,297.22723388671875,285.1031494140625,1.0,0.5726532936096191,0.3046519756317138,0.3046519756317138,1.0,1.0,-3.051055669784546,0.6369145512580872,2.4141411781311035,-0.0526647791266441,0.9020434021949768,0.9020434021949768,0.0,146.73348999023438,122.0,48081.63671875,0.0,2382.927490234375,1.0,280.3574523925781,283.51080322265625,294.8914489746094,298.01678466796875,293.1499938964844,293.1499938964844,280.04998779296875,35769.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908216953277588,1.0,0.0,0.0,3.64793872833252,3.647962808609009,8.879497386260482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.21728515625,0.0,1529.1514892578125,1895.4371337890625,0.0,3317.891357421875,0.904649019241333,1.0,0.0,3.0,1.0,0.0
12410220,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7939009666442871,0.282664805650711,0.2568498849868774,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.5853395462036133,0.5416594743728638,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9545933604240416,0.4886685013771057,0.3423387706279754,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8559070229530334,0.3582192659378052,0.3414636850357055,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7410058975219727,0.2289720922708511,1.0421644449234009,284.8939208984375,284.95001220703125,296.6744689941406,291.8230895996094,297.0961608886719,297.2192077636719,284.8910827636719,1.0,0.5648475289344788,0.305662453174591,0.305662453174591,1.0,1.0,-3.031200647354126,0.6341456770896912,2.39705491065979,-0.0504961907863616,0.8996354937553406,0.8996354937553406,0.0,138.29722595214844,125.0,49183.2421875,0.0,2302.79736328125,1.0,280.05816650390625,283.2836303710937,294.8769226074219,298.0959777832031,293.1499938964844,293.1499938964844,280.3500061035156,35974.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046639800071716,1.0,0.0,0.0,3.649742603302002,3.649766683578491,8.888280831342854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.90869140625,0.0,1532.6937255859375,1895.4371337890625,0.0,3447.019287109375,0.9051814079284668,1.0,0.0,3.0,1.0,0.0
12410280,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7939009666442871,0.282664805650711,0.2568498849868774,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9990000128746032,0.5853395462036133,0.5416594743728638,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9545933604240416,0.4886685013771057,0.3423387706279754,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8559070229530334,0.3582192659378052,0.3414636850357055,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7410058975219727,0.2289720922708511,1.0421644449234009,284.8939208984375,284.95001220703125,296.6744689941406,291.8230895996094,297.0961608886719,297.2192077636719,284.8910827636719,1.0,0.5648475289344788,0.305662453174591,0.305662453174591,1.0,1.0,-3.031200647354126,0.6341456770896912,2.39705491065979,-0.0504961907863616,0.8996354937553406,0.8996354937553406,0.0,138.29722595214844,125.0,49183.2421875,0.0,2302.79736328125,1.0,280.05816650390625,283.2836303710937,294.8769226074219,298.0959777832031,293.1499938964844,293.1499938964844,280.3500061035156,35974.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046639800071716,1.0,0.0,0.0,3.649742603302002,3.649766683578491,8.888280831342854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.90869140625,0.0,1532.6937255859375,1895.4371337890625,0.0,3447.019287109375,0.9051814079284668,1.0,0.0,3.0,1.0,0.0
12410340,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7998650670051575,0.2826003134250641,0.2563170790672302,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9990000128746032,0.586409330368042,0.5288739800453186,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9640993475914,0.4914788901805877,0.3438486456871032,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8624739646911621,0.3584416508674621,0.3412434160709381,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7463605403900146,0.229100227355957,1.04110586643219,285.04302978515625,284.95001220703125,296.61346435546875,291.7999572753906,297.08447265625,297.2218933105469,285.0437927246094,1.0,0.5605602860450745,0.3066729307174682,0.3066729307174682,1.0,1.0,-3.0154364109039307,0.6325331330299377,2.3829030990600586,-0.0488197095692157,0.9020835161209106,0.9020835161209106,0.0,134.00192260742188,128.0,47744.48046875,0.0,2252.28271484375,1.0,280.3420104980469,283.46319580078125,294.76873779296875,297.8320617675781,293.1499938964844,293.1499938964844,280.04998779296875,35878.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944945931434631,1.0,0.0,0.0,3.6535027027130127,3.653526782989502,8.906604307412636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.52734375,0.0,1536.156005859375,1895.4371337890625,0.0,3352.2138671875,0.9059849977493286,1.0,0.0,3.0,1.0,0.0
12410400,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7998650670051575,0.2826003134250641,0.2563170790672302,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9990000128746032,0.586409330368042,0.5288739800453186,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9640993475914,0.4914788901805877,0.3438486456871032,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8624739646911621,0.3584416508674621,0.3412434160709381,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7463605403900146,0.229100227355957,1.04110586643219,285.04302978515625,284.95001220703125,296.61346435546875,291.7999572753906,297.08447265625,297.2218933105469,285.0437927246094,1.0,0.5605602860450745,0.3066729307174682,0.3066729307174682,1.0,1.0,-3.0154364109039307,0.6325331330299377,2.3829030990600586,-0.0488197095692157,0.9020835161209106,0.9020835161209106,0.0,134.00192260742188,128.0,47744.48046875,0.0,2252.28271484375,1.0,280.3420104980469,283.46319580078125,294.76873779296875,297.8320617675781,293.1499938964844,293.1499938964844,280.04998779296875,35878.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944945931434631,1.0,0.0,0.0,3.6535027027130127,3.653526782989502,8.906604307412636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.52734375,0.0,1536.156005859375,1895.4371337890625,0.0,3352.2138671875,0.9059849977493286,1.0,0.0,3.0,1.0,0.0
12410460,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8030114769935608,0.2821398675441742,0.256095826625824,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9990000128746032,0.5871273875236511,0.5223973393440247,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9697055816650392,0.493724524974823,0.3456043004989624,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8660732507705688,0.3583489060401916,0.3413154780864715,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.749370813369751,0.2290974706411361,1.041439652442932,284.8598022460937,284.95001220703125,296.5499267578125,291.7757568359375,297.0694274902344,297.2210693359375,284.85809326171875,1.0,0.5587275624275208,0.3080503344535827,0.3080503344535827,1.0,1.0,-3.009979009628296,0.6347991824150085,2.3751797676086426,-0.0452931933104991,0.8994159698486328,0.8994159698486328,0.0,131.96885681152344,131.0,48889.58203125,0.0,2232.082275390625,1.0,280.0579833984375,283.2602844238281,294.8039245605469,297.9859924316406,293.1499938964844,293.1499938964844,280.3500061035156,36048.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034520387649536,1.0,0.0,0.0,3.652602434158325,3.6526265144348153,8.902215427042393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.185546875,0.0,1536.426513671875,1895.4371337890625,0.0,3435.740966796875,0.9058769941329956,1.0,0.0,3.0,1.0,0.0
12410520,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8030114769935608,0.2821398675441742,0.256095826625824,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9990000128746032,0.5871273875236511,0.5223973393440247,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9697055816650392,0.493724524974823,0.3456043004989624,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8660732507705688,0.3583489060401916,0.3413154780864715,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.749370813369751,0.2290974706411361,1.041439652442932,284.8598022460937,284.95001220703125,296.5499267578125,291.7757568359375,297.0694274902344,297.2210693359375,284.85809326171875,1.0,0.5587275624275208,0.3080503344535827,0.3080503344535827,1.0,1.0,-3.009979009628296,0.6347991824150085,2.3751797676086426,-0.0452931933104991,0.8994159698486328,0.8994159698486328,0.0,131.96885681152344,131.0,48889.58203125,0.0,2232.082275390625,1.0,280.0579833984375,283.2602844238281,294.8039245605469,297.9859924316406,293.1499938964844,293.1499938964844,280.3500061035156,36048.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034520387649536,1.0,0.0,0.0,3.652602434158325,3.6526265144348153,8.902215427042393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.185546875,0.0,1536.426513671875,1895.4371337890625,0.0,3435.740966796875,0.9058769941329956,1.0,0.0,3.0,1.0,0.0
12410580,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8038321733474731,0.2822966575622558,0.2559198439121246,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.5877432227134705,0.52048259973526,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9725168943405152,0.496830552816391,0.3474445641040802,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8671994805335999,0.3587304055690765,0.3413911163806915,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7503312230110168,0.2293789088726043,1.041782021522522,285.0276184082031,284.95001220703125,296.4842529296875,291.7506103515625,297.0584411621094,297.2260131835937,285.0289611816406,1.0,0.5585314035415649,0.3094277679920196,0.3094277679920196,1.0,1.0,-3.010171175003052,0.6387012600898743,2.371469736099243,-0.0414519235491752,0.9017979502677916,0.9017979502677916,0.0,131.44223022460938,134.0,47611.359375,0.0,2229.701904296875,1.0,280.342041015625,283.4528503417969,294.7183837890625,297.7655639648437,293.1499938964844,293.1499938964844,280.04998779296875,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935260772705078,1.0,0.0,0.0,3.6546106338500977,3.654634714126587,8.912006705941167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.69140625,0.0,1537.732421875,1895.4371337890625,0.0,3343.167236328125,0.9062682390213012,1.0,0.0,3.0,1.0,0.0
12410640,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8038321733474731,0.2822966575622558,0.2559198439121246,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.5877432227134705,0.52048259973526,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9725168943405152,0.496830552816391,0.3474445641040802,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8671994805335999,0.3587304055690765,0.3413911163806915,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7503312230110168,0.2293789088726043,1.041782021522522,285.0276184082031,284.95001220703125,296.4842529296875,291.7506103515625,297.0584411621094,297.2260131835937,285.0289611816406,1.0,0.5585314035415649,0.3094277679920196,0.3094277679920196,1.0,1.0,-3.010171175003052,0.6387012600898743,2.371469736099243,-0.0414519235491752,0.9017979502677916,0.9017979502677916,0.0,131.44223022460938,134.0,47611.359375,0.0,2229.701904296875,1.0,280.342041015625,283.4528503417969,294.7183837890625,297.7655639648437,293.1499938964844,293.1499938964844,280.04998779296875,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935260772705078,1.0,0.0,0.0,3.6546106338500977,3.654634714126587,8.912006705941167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.69140625,0.0,1537.732421875,1895.4371337890625,0.0,3343.167236328125,0.9062682390213012,1.0,0.0,3.0,1.0,0.0
