time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410700,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8041196465492249,0.2822915613651275,0.2560737431049347,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.5877431035041809,0.5202516317367554,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9736694693565368,0.4982448816299438,0.3485903143882751,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8675599694252014,0.3588811755180359,0.3416642844676971,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7506631016731262,0.2295108437538147,1.0427563190460205,284.90283203125,284.95001220703125,296.4507141113281,291.7377014160156,297.05181884765625,297.227294921875,284.89501953125,1.0,0.5589629411697388,0.3101164698600769,0.3101164698600769,1.0,1.0,-3.0129547119140625,0.6414188146591187,2.3715360164642334,-0.0393162928521633,0.9003010392189026,0.9003010392189026,0.0,131.49008178710938,134.0,48719.5,0.0,2234.888427734375,1.0,280.0987548828125,283.3021850585937,294.7690124511719,297.9672546386719,293.1499938964844,293.1499938964844,280.04998779296875,35995.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999342322349548,1.0,0.0,0.0,3.6548430919647217,3.654867172241211,8.913141300581628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.14306640625,0.0,1538.5306396484375,1895.4371337890625,0.0,3402.971435546875,0.9063161611557008,1.0,0.0,3.0,1.0,0.0
12410760,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8032147288322449,0.2819438874721527,0.2558915317058563,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9990000128746032,0.5870791673660278,0.5215948820114136,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9735847115516664,0.4992364346981048,0.3493940234184265,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8667959570884705,0.3587255179882049,0.3416442573070526,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.750060498714447,0.2294240891933441,1.0428333282470703,284.85498046875,284.95001220703125,296.4167785644531,291.7246398925781,297.0415344238281,297.22393798828125,284.853759765625,1.0,0.5595923066139221,0.3106728792190552,0.3106728792190552,1.0,1.0,-3.015385866165161,0.6436915397644043,2.371694326400757,-0.0375274419784545,0.8991478681564331,0.8991478681564331,0.0,131.96348571777344,137.0,48864.62109375,0.0,2241.644775390625,1.0,280.05743408203125,283.2573547363281,294.7588195800781,297.93609619140625,293.1499938964844,293.1499938964844,280.3500061035156,36074.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038153290748596,1.0,0.0,0.0,3.652714252471924,3.652738332748413,8.902760555429268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.09326171875,0.0,1536.7469482421875,1895.4371337890625,0.0,3439.1220703125,0.905923068523407,1.0,0.0,3.0,1.0,0.0
12410820,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8012847304344177,0.2821468412876129,0.2558262944221496,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.5860826969146729,0.5251376032829285,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9732215404510498,0.5024430751800537,0.3513522744178772,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8649969100952148,0.3591503202915191,0.3418273627758026,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7485803961753845,0.2296916246414184,1.0434490442276,285.0307922363281,284.95001220703125,296.3478698730469,291.697998046875,297.02850341796875,297.22711181640625,285.03240966796875,1.0,0.5614145398139954,0.3117856979370117,0.3117856979370117,1.0,1.0,-3.022874116897583,0.6489548683166504,2.3739192485809326,-0.0339164398610591,0.901631474494934,0.901631474494934,0.0,133.25262451171875,140.0,47657.57421875,0.0,2261.66455078125,1.0,280.3420104980469,283.4557800292969,294.6708679199219,297.719482421875,293.1499938964844,293.1499938964844,280.04998779296875,35933.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949218988418579,1.0,0.0,0.0,3.654330015182495,3.654354095458984,8.910638484849187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.5068359375,0.0,1537.49365234375,1895.4371337890625,0.0,3356.204345703125,0.9062143564224244,1.0,0.0,3.0,1.0,0.0
12410880,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8012847304344177,0.2821468412876129,0.2558262944221496,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9990000128746032,0.5860826969146729,0.5251376032829285,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9732215404510498,0.5024430751800537,0.3513522744178772,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8649969100952148,0.3591503202915191,0.3418273627758026,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7485803961753845,0.2296916246414184,1.0434490442276,285.0307922363281,284.95001220703125,296.3478698730469,291.697998046875,297.02850341796875,297.22711181640625,285.03240966796875,1.0,0.5614145398139954,0.3117856979370117,0.3117856979370117,1.0,1.0,-3.022874116897583,0.6489548683166504,2.3739192485809326,-0.0339164398610591,0.901631474494934,0.901631474494934,0.0,133.25262451171875,140.0,47657.57421875,0.0,2261.66455078125,1.0,280.3420104980469,283.4557800292969,294.6708679199219,297.719482421875,293.1499938964844,293.1499938964844,280.04998779296875,35933.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949218988418579,1.0,0.0,0.0,3.654330015182495,3.654354095458984,8.910638484849187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.5068359375,0.0,1537.49365234375,1895.4371337890625,0.0,3356.204345703125,0.9062143564224244,1.0,0.0,3.0,1.0,0.0
12410940,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7987189292907715,0.2818017601966858,0.2558504343032837,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9990000128746032,0.5838433504104614,0.5301230549812317,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9720755219459534,0.5049037337303162,0.3533770143985748,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8625522255897522,0.3591621220111847,0.3421431481838226,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7465792894363403,0.2296920716762542,1.0445293188095093,284.8638610839844,284.95001220703125,296.2779235839844,291.6708374023437,297.0096130371094,297.22320556640625,284.8627319335937,1.0,0.5638702511787415,0.3128985166549682,0.3128985166549682,1.0,1.0,-3.033010959625244,0.6549900770187378,2.378020763397217,-0.0300215780735015,0.8991331458091736,0.8991331458091736,0.0,135.068115234375,143.0,48963.55078125,0.0,2289.2744140625,1.0,280.0579833984375,283.2645568847656,294.70819091796875,297.8906555175781,293.1499938964844,293.1499938964844,280.3500061035156,36072.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059157967567444,1.0,0.0,0.0,3.652467012405396,3.6524908542633057,8.90155490651523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.6083984375,0.0,1536.4559326171875,1895.4371337890625,0.0,3458.662841796875,0.9058676958084106,1.0,0.0,3.0,1.0,0.0
12411000,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7987189292907715,0.2818017601966858,0.2558504343032837,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.9990000128746032,0.5838433504104614,0.5301230549812317,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9720755219459534,0.5049037337303162,0.3533770143985748,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.8625522255897522,0.3591621220111847,0.3421431481838226,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7465792894363403,0.2296920716762542,1.0445293188095093,284.8638610839844,284.95001220703125,296.2779235839844,291.6708374023437,297.0096130371094,297.22320556640625,284.8627319335937,1.0,0.5638702511787415,0.3128985166549682,0.3128985166549682,1.0,1.0,-3.033010959625244,0.6549900770187378,2.378020763397217,-0.0300215780735015,0.8991331458091736,0.8991331458091736,0.0,135.068115234375,143.0,48963.55078125,0.0,2289.2744140625,1.0,280.0579833984375,283.2645568847656,294.70819091796875,297.8906555175781,293.1499938964844,293.1499938964844,280.3500061035156,36072.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059157967567444,1.0,0.0,0.0,3.652467012405396,3.6524908542633057,8.90155490651523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.6083984375,0.0,1536.4559326171875,1895.4371337890625,0.0,3458.662841796875,0.9058676958084106,1.0,0.0,3.0,1.0,0.0
12411060,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.795991063117981,0.2818668186664581,0.2557067573070526,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.9990000128746032,0.5819113254547119,0.5351340174674988,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9703983068466188,0.5073004961013794,0.3548091351985931,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8599315881729126,0.3594115376472473,0.3422100245952606,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.744379997253418,0.2297972738742828,1.0446141958236694,285.02764892578125,284.95001220703125,296.2236022949219,291.6496887207031,296.9977111816406,297.2236022949219,285.031005859375,1.0,0.5659580826759338,0.3136179149150848,0.3136179149150848,1.0,1.0,-3.040762186050415,0.6592656373977661,2.3814966678619385,-0.0274524241685867,0.9013248682022096,0.9013248682022096,0.0,136.8053436279297,143.0,47798.27734375,0.0,2312.318359375,1.0,280.33160400390625,283.45147705078125,294.6202697753906,297.666259765625,293.1499938964844,293.1499938964844,280.3500061035156,35949.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983237743377686,1.0,0.0,0.0,3.6534273624420166,3.653451442718506,8.906236530492606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.28125,0.0,1536.6070556640625,1895.4371337890625,0.0,3387.954345703125,0.9060331583023072,1.0,0.0,3.0,1.0,0.0
12411120,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7954767346382141,0.2819942235946655,0.2558113634586334,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9990000128746032,0.5814230442047119,0.5363620519638062,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9701924920082092,0.5081538558006287,0.3553909361362457,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.859410285949707,0.3595890402793884,0.342364102602005,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7439387440681458,0.2299001216888427,1.045043706893921,285.0415344238281,284.95001220703125,296.207275390625,291.643310546875,296.9951477050781,297.2250366210937,285.043212890625,1.0,0.5666442513465881,0.3138336539268493,0.3138336539268493,1.0,1.0,-3.043764352798462,0.660740077495575,2.383024215698242,-0.0266387127339839,0.9017733931541444,0.9017733931541444,0.0,137.2773895263672,146.0,47786.19140625,0.0,2320.230712890625,1.0,280.342041015625,283.4640808105469,294.61846923828125,297.6742248535156,293.1499938964844,293.1499938964844,280.04998779296875,35924.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975244760513306,1.0,0.0,0.0,3.6544036865234375,3.654427766799927,8.910997735256387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.1982421875,0.0,1537.510009765625,1895.4371337890625,0.0,3380.498046875,0.9062256217002868,1.0,0.0,3.0,1.0,0.0
12411180,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7920472621917725,0.2816264033317566,0.2558376789093017,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.5778995752334595,0.5432114601135254,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9679976105690002,0.5106329917907715,0.3574489057064056,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8561124205589294,0.3595897853374481,0.3426938354969024,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.741178572177887,0.2298316359519958,1.0459299087524414,284.87646484375,284.95001220703125,296.13629150390625,291.61553955078125,296.9754943847656,297.22039794921875,284.8753967285156,1.0,0.569734513759613,0.3147687911987304,0.3147687911987304,1.0,1.0,-3.05596923828125,0.6669056415557861,2.389063596725464,-0.0230669677257537,0.8994563817977905,0.8994563817977905,0.0,139.74940490722656,149.0,49117.5,0.0,2355.42236328125,1.0,280.0579833984375,283.2740783691406,294.6542663574219,297.8454284667969,293.1499938964844,293.1499938964844,280.3500061035156,36058.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087793827056884,1.0,0.0,0.0,3.65305495262146,3.653079032897949,8.90442152012838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.2783203125,0.0,1537.005126953125,1895.4371337890625,0.0,3485.272216796875,0.9059900641441344,1.0,0.0,3.0,1.0,0.0
12411240,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7920472621917725,0.2816264033317566,0.2558376789093017,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.5778995752334595,0.5432114601135254,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9679976105690002,0.5106329917907715,0.3574489057064056,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8561124205589294,0.3595897853374481,0.3426938354969024,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.741178572177887,0.2298316359519958,1.0459299087524414,284.87646484375,284.95001220703125,296.13629150390625,291.61553955078125,296.9754943847656,297.22039794921875,284.8753967285156,1.0,0.569734513759613,0.3147687911987304,0.3147687911987304,1.0,1.0,-3.05596923828125,0.6669056415557861,2.389063596725464,-0.0230669677257537,0.8994563817977905,0.8994563817977905,0.0,139.74940490722656,149.0,49117.5,0.0,2355.42236328125,1.0,280.0579833984375,283.2740783691406,294.6542663574219,297.8454284667969,293.1499938964844,293.1499938964844,280.3500061035156,36058.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087793827056884,1.0,0.0,0.0,3.65305495262146,3.653079032897949,8.90442152012838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.2783203125,0.0,1537.005126953125,1895.4371337890625,0.0,3485.272216796875,0.9059900641441344,1.0,0.0,3.0,1.0,0.0
12411300,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7893577218055725,0.2815328538417816,0.2556485533714294,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9990000128746032,0.5759851932525635,0.546226441860199,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9658005833625792,0.5120419859886169,0.3582901060581207,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8535310626029968,0.3596357703208923,0.3426603972911834,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7389993071556091,0.2297904342412948,1.0456551313400269,285.0033874511719,284.95001220703125,296.1007995605469,291.6015930175781,296.9664611816406,297.218994140625,285.0111389160156,1.0,0.571221113204956,0.3152363300323486,0.3152363300323486,1.0,1.0,-3.060014009475708,0.6693970561027527,2.3906168937683105,-0.0213637575507164,0.9010181427001952,0.9010181427001952,0.0,141.37860107421875,149.0,48031.58203125,0.0,2371.36328125,1.0,280.3011779785156,283.4260559082031,294.57916259765625,297.62078857421875,293.1499938964844,293.1499938964844,280.3500061035156,35986.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033879041671752,1.0,0.0,0.0,3.653151035308838,3.653175115585327,8.904889909899794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.8212890625,0.0,1536.5755615234375,1895.4371337890625,0.0,3435.14404296875,0.906016170978546,1.0,0.0,3.0,1.0,0.0
12411360,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7862051725387573,0.2817900478839874,0.2558291256427765,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.9957245588302612,0.5747450590133667,0.5452283024787903,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.962870717048645,0.5139123797416687,0.3595189750194549,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8503575921058655,0.3599981963634491,0.3429580330848694,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.736325740814209,0.2299618571996688,1.046394944190979,285.0760192871094,284.95001220703125,296.0653686523437,291.5876770019531,296.8350830078125,297.2220764160156,285.0819702148437,1.0,0.5724742412567139,0.4521890878677368,0.4521890878677368,0.800000011920929,1.0,-3.0617597103118896,1.037900447845459,2.0238592624664307,0.3464647233486175,0.9025870561599731,0.9025870561599731,0.0,143.51553344726562,152.0,48830.62109375,0.0,2383.775634765625,1.0,280.3423156738281,283.5219421386719,294.56610107421875,297.6476745605469,293.1499938964844,293.1499938964844,280.04998779296875,35898.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008501768112184,1.0,0.0,0.0,3.655730962753296,3.655755043029785,8.917472200664633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.7880859375,0.0,1538.7955322265625,1895.4371337890625,0.0,3411.508056640625,0.9065141677856444,1.0,0.0,3.0,1.0,0.0
12411420,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7817258238792419,0.2818127274513244,0.2561205923557281,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9902384877204896,0.5725051164627075,0.5432249903678894,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9591089487075806,0.516966700553894,0.3618855774402618,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8459733128547668,0.3603646457195282,0.3435514271259308,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7326310276985168,0.2301263809204101,1.0480321645736694,285.0176696777344,284.95001220703125,295.99481201171875,291.5599060058594,296.4605407714844,297.2236328125,285.02203369140625,1.0,0.5749565362930298,0.7260945439338684,0.7260945439338684,0.4000000059604645,1.0,-3.0652313232421875,1.925952196121216,1.139279007911682,1.2324668169021606,0.9028366804122924,0.9028366804122924,0.0,146.880615234375,155.0,52808.0859375,0.0,2408.1015625,1.0,280.0579528808594,283.4964904785156,294.6376037597656,297.9842529296875,293.1499938964844,293.1499938964844,279.75,35922.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919575572013855,1.0,0.0,0.0,3.6589066982269287,3.658930778503418,8.932972264119599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.06591796875,0.0,1542.5196533203125,1895.4371337890625,0.0,3585.2412109375,0.907225787639618,1.0,0.0,3.0,1.0,0.0
12411480,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7817258238792419,0.2818127274513244,0.2561205923557281,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9902384877204896,0.5725051164627075,0.5432249903678894,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9591089487075806,0.516966700553894,0.3618855774402618,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8459733128547668,0.3603646457195282,0.3435514271259308,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7326310276985168,0.2301263809204101,1.0480321645736694,285.0176696777344,284.95001220703125,295.99481201171875,291.5599060058594,296.4605407714844,297.2236328125,285.02203369140625,1.0,0.5749565362930298,0.7260945439338684,0.7260945439338684,0.4000000059604645,1.0,-3.0652313232421875,1.925952196121216,1.139279007911682,1.2324668169021606,0.9028366804122924,0.9028366804122924,0.0,146.880615234375,155.0,52808.0859375,0.0,2408.1015625,1.0,280.0579528808594,283.4964904785156,294.6376037597656,297.9842529296875,293.1499938964844,293.1499938964844,279.75,35922.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919575572013855,1.0,0.0,0.0,3.6589066982269287,3.658930778503418,8.932972264119599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.06591796875,0.0,1542.5196533203125,1895.4371337890625,0.0,3585.2412109375,0.907225787639618,1.0,0.0,3.0,1.0,0.0
12411540,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7779939770698547,0.2814675569534302,0.2559370100498199,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9856255054473876,0.5702537894248962,0.5411824584007263,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9563738703727722,0.5195840001106262,0.3637929558753967,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8425166010856628,0.3603801131248474,0.3437043726444244,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7297087907791138,0.2300816774368286,1.0484055280685425,284.99481201171875,284.95001220703125,295.925048828125,291.5323486328125,295.9264221191406,297.2218933105469,284.9988098144531,1.0,0.5774627923965454,1.0,1.0,0.0,1.0,-3.0655081272125244,3.065471887588501,3.637516783783212e-05,2.3682286739349365,0.9029224514961244,0.9029224514961244,0.0,149.92527770996094,158.0,57775.68359375,0.0,2430.600830078125,1.0,279.7582092285156,283.5285949707031,294.6620483398437,298.3277282714844,293.1499938964844,293.1499938964844,279.45001220703125,35952.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483906626701356,1.0,0.0,0.0,3.6604983806610094,3.6605224609375,8.940745033214625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.962890625,0.0,1544.52587890625,1895.4371337890625,0.0,3848.45263671875,0.90760999917984,1.0,0.0,3.0,1.0,0.0
12411600,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7779939770698547,0.2814675569534302,0.2559370100498199,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9856255054473876,0.5702537894248962,0.5411824584007263,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9563738703727722,0.5195840001106262,0.3637929558753967,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8425166010856628,0.3603801131248474,0.3437043726444244,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7297087907791138,0.2300816774368286,1.0484055280685425,284.99481201171875,284.95001220703125,295.925048828125,291.5323486328125,295.9264221191406,297.2218933105469,284.9988098144531,1.0,0.5774627923965454,1.0,1.0,0.0,1.0,-3.0655081272125244,3.065471887588501,3.637516783783212e-05,2.3682286739349365,0.9029224514961244,0.9029224514961244,0.0,149.92527770996094,158.0,57775.68359375,0.0,2430.600830078125,1.0,279.7582092285156,283.5285949707031,294.6620483398437,298.3277282714844,293.1499938964844,293.1499938964844,279.45001220703125,35952.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483906626701356,1.0,0.0,0.0,3.6604983806610094,3.6605224609375,8.940745033214625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.962890625,0.0,1544.52587890625,1895.4371337890625,0.0,3848.45263671875,0.90760999917984,1.0,0.0,3.0,1.0,0.0
12411660,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193054199219,0.7732044458389282,0.2808005213737488,0.2556475102901459,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.9799090623855592,0.5681198239326477,0.5395448803901672,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.9517471194267272,0.5211004614830017,0.365126371383667,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.837956964969635,0.3600058257579803,0.3436587750911712,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.7258308529853821,0.229773074388504,1.048211693763733,284.8180847167969,284.95001220703125,295.87213134765625,291.51141357421875,295.8733825683594,297.2167663574219,284.81414794921875,1.0,0.5790801644325256,1.0,1.0,0.0,1.0,-3.0645132064819336,3.0645055770874023,7.5524626481637824e-06,2.367615938186645,0.9000880122184753,0.9000880122184753,0.0,152.93923950195312,158.0,58953.40234375,0.0,2444.475341796875,1.0,279.4689636230469,283.3279113769531,294.6434326171875,298.48455810546875,293.1499938964844,293.1499938964844,279.45001220703125,36091.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706503748893738,1.0,0.0,0.0,3.658567428588867,3.658591508865357,8.931314710025617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.41015625,0.0,1543.4036865234375,1895.4371337890625,0.0,4046.935546875,0.9072271585464478,1.0,0.0,3.0,1.0,0.0
12411720,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.7714866995811462,0.2805055677890777,0.2554399073123932,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.9778541922569276,0.5673643350601196,0.5388981103897095,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.9499952793121338,0.5214406251907349,0.3654041588306427,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.8363407850265503,0.3597975373268127,0.3435277044773102,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.7244374752044678,0.2296080738306045,1.047768473625183,284.8007202148437,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.214111328125,284.7985534667969,1.0,0.5794792771339417,1.0,1.0,0.0,1.0,-3.0631308555603027,3.0631232261657715,7.545568223576993e-06,2.3665771484375,0.8994219899177551,0.8994219899177551,0.0,153.9393768310547,161.0,58934.3515625,0.0,2447.108154296875,1.0,279.4580383300781,283.3133544921875,294.61395263671875,298.44097900390625,293.1499938964844,293.1499938964844,279.75,36124.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738810658454896,1.0,0.0,0.0,3.6570565700531006,3.65708065032959,8.923939844862616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.79052734375,0.0,1541.969970703125,1895.4371337890625,0.0,4075.3115234375,0.9069229364395142,1.0,0.0,3.0,1.0,0.0
12411780,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7662081122398376,0.2802061438560486,0.2550019919872284,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9709182381629944,0.5653938055038452,0.5367693901062012,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.945052206516266,0.5242679119110107,0.3671460449695587,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8313036561012268,0.3597140312194824,0.3433177173137665,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7199875116348267,0.2294344305992126,1.0467767715454102,284.9539489746094,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.2145690917969,284.9547119140625,1.0,0.5811773538589478,1.0,1.0,0.0,1.0,-3.0606849193573,3.060677289962769,7.533182269980898e-06,2.3646302223205566,0.900729775428772,0.900729775428772,0.0,157.345947265625,164.0,57475.3046875,0.0,2460.31640625,1.0,279.7420654296875,283.4974670410156,294.4809265136719,298.1474914550781,293.1499938964844,293.1499938964844,279.45001220703125,36020.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705055356025696,1.0,0.0,0.0,3.655540227890015,3.655564308166504,8.916541105463693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.8603515625,0.0,1539.4925537109375,1895.4371337890625,0.0,4045.66015625,0.9065401554107666,1.0,0.0,3.0,1.0,0.0
12411840,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7662081122398376,0.2802061438560486,0.2550019919872284,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9709182381629944,0.5653938055038452,0.5367693901062012,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.945052206516266,0.5242679119110107,0.3671460449695587,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8313036561012268,0.3597140312194824,0.3433177173137665,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.7199875116348267,0.2294344305992126,1.0467767715454102,284.9539489746094,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.2145690917969,284.9547119140625,1.0,0.5811773538589478,1.0,1.0,0.0,1.0,-3.0606849193573,3.060677289962769,7.533182269980898e-06,2.3646302223205566,0.900729775428772,0.900729775428772,0.0,157.345947265625,164.0,57475.3046875,0.0,2460.31640625,1.0,279.7420654296875,283.4974670410156,294.4809265136719,298.1474914550781,293.1499938964844,293.1499938964844,279.45001220703125,36020.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705055356025696,1.0,0.0,0.0,3.655540227890015,3.655564308166504,8.916541105463693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.8603515625,0.0,1539.4925537109375,1895.4371337890625,0.0,4045.66015625,0.9065401554107666,1.0,0.0,3.0,1.0,0.0
12411900,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.7644213438034058,0.2799828946590423,0.2550107836723327,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.96825510263443,0.5643242001533508,0.5360328555107117,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.9436041116714478,0.5255399942398071,0.3682421445846557,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.8295731544494629,0.3596404790878296,0.3434349596500397,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.7184451222419739,0.2293606996536255,1.0470702648162842,284.822509765625,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.21417236328125,284.8143005371094,1.0,0.582114040851593,1.0,1.0,0.0,1.0,-3.0616250038146973,3.061617612838745,7.537987585237715e-06,2.3654305934906006,0.8986287117004395,0.8986287117004395,0.0,158.74037170410156,164.0,58509.4375,0.0,2469.364501953125,1.0,279.4987487792969,283.343994140625,294.5075988769531,298.32330322265625,293.1499938964844,293.1499938964844,279.45001220703125,36103.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767655730247498,1.0,0.0,0.0,3.653701066970825,3.6537251472473145,8.907571782401646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.720703125,0.0,1538.0633544921875,1895.4371337890625,0.0,4100.544921875,0.906132161617279,1.0,0.0,3.0,1.0,0.0
12411960,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.7616822719573975,0.2794214189052582,0.2546922266483307,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674560546875,0.9644452929496764,0.5628222823143005,0.53485107421875,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674865722656,0.9408931732177734,0.5263738036155701,0.3689836263656616,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.8269786834716797,0.3592589199542999,0.3432628810405731,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685546875,0.7161184549331665,0.2290737628936767,1.046520709991455,284.76763916015625,284.95001220703125,295.7240295410156,291.4527587890625,295.7252197265625,297.2095642089844,284.7657165527344,1.0,0.5829244256019592,1.0,1.0,0.0,1.0,-3.0598504543304443,3.059842824935913,7.5294678936188575e-06,2.364150285720825,0.8968237638473511,0.8968237638473511,0.0,160.54344177246094,167.0,58549.56640625,0.0,2475.4326171875,1.0,279.4574584960937,283.2953186035156,294.48583984375,298.2686767578125,293.1499938964844,293.1499938964844,279.75,36193.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798552393913268,1.0,0.0,0.0,3.6492886543273926,3.649312734603882,8.886069622349169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.0869140625,0.0,1533.822509765625,1895.4371337890625,0.0,4127.46484375,0.9052361845970154,1.0,0.0,3.0,1.0,0.0
12412020,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7574372887611389,0.27919402718544,0.2543228566646576,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9580354690551758,0.5609973073005676,0.5328755974769592,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9370720982551576,0.5293250679969788,0.3708140254020691,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8228694796562195,0.3592314720153808,0.3431051969528198,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.7123128175735474,0.2289774119853973,1.0458451509475708,284.92498779296875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.21142578125,284.9259033203125,1.0,0.5845168828964233,1.0,1.0,0.0,1.0,-3.0582211017608643,3.058213472366333,7.52131245462806e-06,2.362833261489868,0.8977751135826111,0.8977751135826111,0.0,163.58773803710938,170.0,57100.71484375,0.0,2488.25341796875,1.0,279.7419738769531,283.4827880859375,294.4017333984375,298.0328369140625,293.1499938964844,293.1499938964844,280.04998779296875,36076.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713569283485411,1.0,0.0,0.0,3.64567232131958,3.645696401596069,8.868466920830542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.2685546875,0.0,1528.928466796875,1895.4371337890625,0.0,4053.1513671875,0.9043734073638916,1.0,0.0,3.0,1.0,0.0
12412080,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7574372887611389,0.27919402718544,0.2543228566646576,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9580354690551758,0.5609973073005676,0.5328755974769592,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.9370720982551576,0.5293250679969788,0.3708140254020691,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.8228694796562195,0.3592314720153808,0.3431051969528198,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.7123128175735474,0.2289774119853973,1.0458451509475708,284.92498779296875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.21142578125,284.9259033203125,1.0,0.5845168828964233,1.0,1.0,0.0,1.0,-3.0582211017608643,3.058213472366333,7.52131245462806e-06,2.362833261489868,0.8977751135826111,0.8977751135826111,0.0,163.58773803710938,170.0,57100.71484375,0.0,2488.25341796875,1.0,279.7419738769531,283.4827880859375,294.4017333984375,298.0328369140625,293.1499938964844,293.1499938964844,280.04998779296875,36076.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713569283485411,1.0,0.0,0.0,3.64567232131958,3.645696401596069,8.868466920830542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.2685546875,0.0,1528.928466796875,1895.4371337890625,0.0,4053.1513671875,0.9043734073638916,1.0,0.0,3.0,1.0,0.0
12412140,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.7557990550994873,0.2798901200294494,0.2548417747020721,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.9546085596084596,0.5603981018066406,0.5321484208106995,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.9366100430488586,0.5334632992744446,0.373567521572113,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.8211715817451477,0.3601038753986358,0.3438127636909485,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.7107628583908081,0.229584664106369,1.0481735467910769,285.1042785644531,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.223388671875,285.1053466796875,1.0,0.5866133570671082,1.0,1.0,0.0,1.0,-3.0649232864379883,3.064915895462036,7.554265721410047e-06,2.367990493774414,0.9013243317604064,0.9013243317604064,0.0,165.63818359375,173.0,55728.3125,0.0,2511.65673828125,1.0,280.04156494140625,283.68829345703125,294.3674011230469,297.896728515625,293.1499938964844,293.1499938964844,279.75,35876.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614192843437196,1.0,0.0,0.0,3.649641990661621,3.6496660709381104,8.887791409506463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.99609375,0.0,1531.847412109375,1895.4371337890625,0.0,3965.227294921875,0.905129611492157,1.0,0.0,3.0,1.0,0.0
12412200,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039123535156,0.7557990550994873,0.2798901200294494,0.2548417747020721,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.9546085596084596,0.5603981018066406,0.5321484208106995,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.9366100430488586,0.5334632992744446,0.373567521572113,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.8211715817451477,0.3601038753986358,0.3438127636909485,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.7107628583908081,0.229584664106369,1.0481735467910769,285.1042785644531,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.223388671875,285.1053466796875,1.0,0.5866133570671082,1.0,1.0,0.0,1.0,-3.0649232864379883,3.064915895462036,7.554265721410047e-06,2.367990493774414,0.9013243317604064,0.9013243317604064,0.0,165.63818359375,173.0,55728.3125,0.0,2511.65673828125,1.0,280.04156494140625,283.68829345703125,294.3674011230469,297.896728515625,293.1499938964844,293.1499938964844,279.75,35876.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614192843437196,1.0,0.0,0.0,3.649641990661621,3.6496660709381104,8.887791409506463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.99609375,0.0,1531.847412109375,1895.4371337890625,0.0,3965.227294921875,0.905129611492157,1.0,0.0,3.0,1.0,0.0
12412260,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7528659105300903,0.2795779407024383,0.255031019449234,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9494195580482484,0.5585261583328247,0.530981719493866,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9342558979988098,0.5361832976341248,0.3759021461009979,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8182668089866638,0.3601672351360321,0.3443103432655334,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7081488966941833,0.2297271937131881,1.0503559112548828,284.92340087890625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.223388671875,284.9215393066406,1.0,0.5888907313346863,1.0,1.0,0.0,1.0,-3.069788932800293,3.0697813034057617,7.578762961202301e-06,2.371956348419189,0.8995339274406433,0.8995339274406433,0.0,168.515625,176.0,56926.0859375,0.0,2535.966064453125,1.0,279.75799560546875,283.48858642578125,294.41064453125,298.0807189941406,293.1499938964844,293.1499938964844,280.04998779296875,36003.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708853960037231,1.0,0.0,0.0,3.650390863418579,3.650414943695069,8.891439051694761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.81982421875,0.0,1533.628173828125,1895.4371337890625,0.0,4049.003662109375,0.9053555130958556,1.0,0.0,3.0,1.0,0.0
12412320,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7528659105300903,0.2795779407024383,0.255031019449234,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9494195580482484,0.5585261583328247,0.530981719493866,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9342558979988098,0.5361832976341248,0.3759021461009979,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8182668089866638,0.3601672351360321,0.3443103432655334,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.7081488966941833,0.2297271937131881,1.0503559112548828,284.92340087890625,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.223388671875,284.9215393066406,1.0,0.5888907313346863,1.0,1.0,0.0,1.0,-3.069788932800293,3.0697813034057617,7.578762961202301e-06,2.371956348419189,0.8995339274406433,0.8995339274406433,0.0,168.515625,176.0,56926.0859375,0.0,2535.966064453125,1.0,279.75799560546875,283.48858642578125,294.41064453125,298.0807189941406,293.1499938964844,293.1499938964844,280.04998779296875,36003.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708853960037231,1.0,0.0,0.0,3.650390863418579,3.650414943695069,8.891439051694761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.81982421875,0.0,1533.628173828125,1895.4371337890625,0.0,4049.003662109375,0.9053555130958556,1.0,0.0,3.0,1.0,0.0
12412380,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7493192553520203,0.2795805037021637,0.2549035847187042,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9433624744415284,0.5571080446243286,0.5294418334960938,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9311524033546448,0.5395165681838989,0.37802454829216,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.814706027507782,0.3604286909103393,0.3444669842720032,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7048377990722656,0.2299462258815765,1.0512655973434448,285.0804138183594,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.22686767578125,285.0812683105469,1.0,0.5909525752067566,1.0,1.0,0.0,1.0,-3.071610450744629,3.0716030597686768,7.58765781938564e-06,2.373321056365967,0.9025549292564392,0.9025549292564392,0.0,171.64306640625,179.0,55570.8671875,0.0,2555.838623046875,1.0,280.0420227050781,283.673828125,294.3354797363281,297.866455078125,293.1499938964844,293.1499938964844,279.75,35865.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628459811210632,1.0,0.0,0.0,3.654612302780152,3.6546363830566406,8.912015232453996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.7236328125,0.0,1537.301025390625,1895.4371337890625,0.0,3977.9140625,0.9062290787696838,1.0,0.0,3.0,1.0,0.0
12412440,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7493192553520203,0.2795805037021637,0.2549035847187042,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9433624744415284,0.5571080446243286,0.5294418334960938,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9311524033546448,0.5395165681838989,0.37802454829216,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.814706027507782,0.3604286909103393,0.3444669842720032,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.7048377990722656,0.2299462258815765,1.0512655973434448,285.0804138183594,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.22686767578125,285.0812683105469,1.0,0.5909525752067566,1.0,1.0,0.0,1.0,-3.071610450744629,3.0716030597686768,7.58765781938564e-06,2.373321056365967,0.9025549292564392,0.9025549292564392,0.0,171.64306640625,179.0,55570.8671875,0.0,2555.838623046875,1.0,280.0420227050781,283.673828125,294.3354797363281,297.866455078125,293.1499938964844,293.1499938964844,279.75,35865.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628459811210632,1.0,0.0,0.0,3.654612302780152,3.6546363830566406,8.912015232453996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.7236328125,0.0,1537.301025390625,1895.4371337890625,0.0,3977.9140625,0.9062290787696838,1.0,0.0,3.0,1.0,0.0
12412500,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7480161786079407,0.27945476770401,0.2550102770328522,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9408947825431824,0.5562340617179871,0.5289031267166138,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9302058219909668,0.5409663319587708,0.379258930683136,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8133479356765747,0.3604618310928345,0.3446995317935943,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7036095261573792,0.2300099432468414,1.0522408485412598,284.95068359375,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.22723388671875,284.9426574707031,1.0,0.5920625925064087,1.0,1.0,0.0,1.0,-3.0740315914154053,3.074023962020874,7.5998009378963616e-06,2.3752658367156982,0.9013254642486572,0.9013254642486572,0.0,173.0352325439453,179.0,56661.33203125,0.0,2567.777587890625,1.0,279.7987365722656,283.5207824707031,294.3798522949219,298.066162109375,293.1499938964844,293.1499938964844,279.75,35936.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686623811721802,1.0,0.0,0.0,3.655956506729126,3.6559805870056152,8.91857212081959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.41748046875,0.0,1539.328369140625,1895.4371337890625,0.0,4029.416259765625,0.906524658203125,1.0,0.0,3.0,1.0,0.0
