time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412560,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7458124160766602,0.278967410326004,0.2547673285007477,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9372038245201112,0.5549042224884033,0.5278933644294739,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9279990196228028,0.5419449806213379,0.3801100552082062,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8110865354537964,0.3601605594158172,0.344614565372467,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7015398144721985,0.2298334538936615,1.0522425174713137,284.8970031738281,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.222900390625,284.8951721191406,1.0,0.5930325388908386,1.0,1.0,0.0,1.0,-3.0734543800354004,3.073446750640869,7.5971579462930094e-06,2.374907970428467,0.9003953337669373,0.9003953337669373,0.0,174.8732452392578,182.0,56754.05859375,0.0,2576.3017578125,1.0,279.7574462890625,283.47198486328125,294.36920166015625,298.0297546386719,293.1499938964844,293.1499938964844,279.45001220703125,36015.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717508554458618,1.0,0.0,0.0,3.6549344062805176,3.654958486557007,8.913586384551309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.5537109375,0.0,1538.7811279296875,1895.4371337890625,0.0,4056.6142578125,0.9063780903816224,1.0,0.0,3.0,1.0,0.0
12412620,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.7403164505958557,0.2774043977260589,0.2537041306495666,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.9282703995704652,0.5514728426933289,0.5250867605209351,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.9221033453941344,0.5431606769561768,0.3812435865402221,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.8052417635917664,0.3589255213737488,0.3438235223293304,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.6962125301361084,0.2289755642414093,1.0499916076660156,284.693603515625,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2081298828125,284.69158935546875,1.0,0.5945107936859131,1.0,1.0,0.0,1.0,-3.0665154457092285,3.0665078163146973,7.563155122625176e-06,2.3696560859680176,0.8953213095664978,0.8953213095664978,0.0,179.0262451171875,185.0,57848.64453125,0.0,2584.70166015625,1.0,279.4584045410156,283.2537536621094,294.3570251464844,298.1005554199219,293.1499938964844,293.1499938964844,279.75,36253.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811493754386902,1.0,0.0,0.0,3.646270275115967,3.646294355392456,8.871376735442027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.345703125,0.0,1530.918701171875,1895.4371337890625,0.0,4138.70654296875,0.9045977592468262,1.0,0.0,3.0,1.0,0.0
12412680,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942138671875,0.7403164505958557,0.2774043977260589,0.2537041306495666,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.9282703995704652,0.5514728426933289,0.5250867605209351,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6934509277344,0.9221033453941344,0.5431606769561768,0.3812435865402221,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.8052417635917664,0.3589255213737488,0.3438235223293304,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.694580078125,0.6962125301361084,0.2289755642414093,1.0499916076660156,284.693603515625,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.2081298828125,284.69158935546875,1.0,0.5945107936859131,1.0,1.0,0.0,1.0,-3.0665154457092285,3.0665078163146973,7.563155122625176e-06,2.3696560859680176,0.8953213095664978,0.8953213095664978,0.0,179.0262451171875,185.0,57848.64453125,0.0,2584.70166015625,1.0,279.4584045410156,283.2537536621094,294.3570251464844,298.1005554199219,293.1499938964844,293.1499938964844,279.75,36253.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811493754386902,1.0,0.0,0.0,3.646270275115967,3.646294355392456,8.871376735442027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.345703125,0.0,1530.918701171875,1895.4371337890625,0.0,4138.70654296875,0.9045977592468262,1.0,0.0,3.0,1.0,0.0
12412740,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7362869381904602,0.2768374383449554,0.2529704868793487,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.921371340751648,0.549319326877594,0.5227245092391968,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9183531403541564,0.5458457469940186,0.3828184008598327,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.800715446472168,0.3584654629230499,0.3432029485702514,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6920723915100098,0.2285693436861038,1.0477889776229858,284.853271484375,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2066650390625,284.8543395996094,1.0,0.5957468748092651,1.0,1.0,0.0,1.0,-3.0612807273864746,3.061273097991944,7.537043074989924e-06,2.3654797077178955,0.8953236937522888,0.8953236937522888,0.0,182.2787322998047,188.0,56399.8984375,0.0,2591.64501953125,1.0,279.7419738769531,283.4428405761719,294.2757263183594,297.8602600097656,293.1499938964844,293.1499938964844,280.04998779296875,36159.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714006185531616,1.0,0.0,0.0,3.639541149139404,3.6395649909973145,8.838662211019255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.99853515625,0.0,1522.7513427734375,1895.4371337890625,0.0,4053.535400390625,0.9030584692955016,1.0,0.0,3.0,1.0,0.0
12412800,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7362869381904602,0.2768374383449554,0.2529704868793487,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.921371340751648,0.549319326877594,0.5227245092391968,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.9183531403541564,0.5458457469940186,0.3828184008598327,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.800715446472168,0.3584654629230499,0.3432029485702514,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6920723915100098,0.2285693436861038,1.0477889776229858,284.853271484375,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2066650390625,284.8543395996094,1.0,0.5957468748092651,1.0,1.0,0.0,1.0,-3.0612807273864746,3.061273097991944,7.537043074989924e-06,2.3654797077178955,0.8953236937522888,0.8953236937522888,0.0,182.2787322998047,188.0,56399.8984375,0.0,2591.64501953125,1.0,279.7419738769531,283.4428405761719,294.2757263183594,297.8602600097656,293.1499938964844,293.1499938964844,280.04998779296875,36159.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714006185531616,1.0,0.0,0.0,3.639541149139404,3.6395649909973145,8.838662211019255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.99853515625,0.0,1522.7513427734375,1895.4371337890625,0.0,4053.535400390625,0.9030584692955016,1.0,0.0,3.0,1.0,0.0
12412860,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7349129915237427,0.2773576378822326,0.253307968378067,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9181596636772156,0.54860919713974,0.5218534469604492,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9182301759719848,0.5499460101127625,0.3855160772800445,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7990467548370361,0.3590936660766601,0.3436445295810699,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.6905927658081055,0.2290060073137283,1.0492175817489624,285.0390930175781,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.21844482421875,285.0404968261719,1.0,0.5975368022918701,1.0,1.0,0.0,1.0,-3.066122055053711,3.06611442565918,7.560703579656547e-06,2.36913800239563,0.8980430364608765,0.8980430364608765,0.0,184.2559814453125,191.0,55056.19140625,-0.0,2611.3173828125,1.0,280.04150390625,283.65313720703125,294.2525634765625,297.7347412109375,293.1499938964844,293.1499938964844,280.3500061035156,35963.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603375196456908,1.0,0.0,0.0,3.640221357345581,3.640245199203491,8.841966518957634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.865234375,0.0,1522.0474853515625,1895.4371337890625,0.0,3955.593994140625,0.9030833840370178,1.0,0.0,3.0,1.0,0.0
12412920,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7349129915237427,0.2773576378822326,0.253307968378067,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9181596636772156,0.54860919713974,0.5218534469604492,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9182301759719848,0.5499460101127625,0.3855160772800445,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7990467548370361,0.3590936660766601,0.3436445295810699,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.6905927658081055,0.2290060073137283,1.0492175817489624,285.0390930175781,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.21844482421875,285.0404968261719,1.0,0.5975368022918701,1.0,1.0,0.0,1.0,-3.066122055053711,3.06611442565918,7.560703579656547e-06,2.36913800239563,0.8980430364608765,0.8980430364608765,0.0,184.2559814453125,191.0,55056.19140625,-0.0,2611.3173828125,1.0,280.04150390625,283.65313720703125,294.2525634765625,297.7347412109375,293.1499938964844,293.1499938964844,280.3500061035156,35963.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603375196456908,1.0,0.0,0.0,3.640221357345581,3.640245199203491,8.841966518957634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.865234375,0.0,1522.0474853515625,1895.4371337890625,0.0,3955.593994140625,0.9030833840370178,1.0,0.0,3.0,1.0,0.0
12412980,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.7345098257064819,0.2784044742584228,0.2541908919811249,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.9162561297416688,0.5486230850219727,0.5217723250389099,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.9193272590637208,0.5547066330909729,0.3887498378753662,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22808837890625,0.7984758019447327,0.3603330552577972,0.344736099243164,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275390625,0.6902590990066528,0.2299910932779312,1.0533167123794556,285.2283020019531,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2350158691406,285.2297668457031,1.0,0.5999681353569031,1.0,1.0,0.0,1.0,-3.0772087574005127,3.077201128005981,7.61537967264303e-06,2.3776626586914062,0.9033139944076538,0.9033139944076538,0.0,185.9948272705078,194.0,53835.390625,-0.0,2641.93115234375,1.0,280.3415222167969,283.86395263671875,294.2475280761719,297.6474609375,293.1499938964844,293.1499938964844,280.04998779296875,35728.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502785205841064,1.0,0.0,0.0,3.6496715545654297,3.649695634841919,8.88793522335618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.87841796875,0.0,1530.772216796875,1895.4371337890625,0.0,3865.470703125,0.9050374627113342,1.0,0.0,3.0,1.0,0.0
12413040,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.7345098257064819,0.2784044742584228,0.2541908919811249,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.9162561297416688,0.5486230850219727,0.5217723250389099,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.9193272590637208,0.5547066330909729,0.3887498378753662,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22808837890625,0.7984758019447327,0.3603330552577972,0.344736099243164,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275390625,0.6902590990066528,0.2299910932779312,1.0533167123794556,285.2283020019531,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2350158691406,285.2297668457031,1.0,0.5999681353569031,1.0,1.0,0.0,1.0,-3.0772087574005127,3.077201128005981,7.61537967264303e-06,2.3776626586914062,0.9033139944076538,0.9033139944076538,0.0,185.9948272705078,194.0,53835.390625,-0.0,2641.93115234375,1.0,280.3415222167969,283.86395263671875,294.2475280761719,297.6474609375,293.1499938964844,293.1499938964844,280.04998779296875,35728.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502785205841064,1.0,0.0,0.0,3.6496715545654297,3.649695634841919,8.88793522335618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.87841796875,0.0,1530.772216796875,1895.4371337890625,0.0,3865.470703125,0.9050374627113342,1.0,0.0,3.0,1.0,0.0
12413100,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.7340672612190247,0.2785811424255371,0.2546080350875854,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.914954662322998,0.5481916069984436,0.5217010974884033,297.3952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.919472336769104,0.5565539598464966,0.3903079628944397,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063537597656,0.7979394197463989,0.3606829345226288,0.3452993929386139,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091613769531,0.6899201273918152,0.2303435206413269,1.055649995803833,285.1053771972656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2386779785156,285.0978698730469,1.0,0.6013367772102356,1.0,1.0,0.0,1.0,-3.082986354827881,3.0829787254333496,7.644186553079635e-06,2.3822033405303955,0.9031846523284912,0.9031846523284912,0.0,187.123779296875,194.0,55023.375,-0.0,2659.12744140625,1.0,280.0987548828125,283.7149658203125,294.3125915527344,297.87994384765625,293.1499938964844,293.1499938964844,280.04998779296875,35770.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567694664001464,1.0,0.0,0.0,3.6542813777923584,3.654305219650269,8.910400879358349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.25390625,0.0,1536.2208251953125,1895.4371337890625,0.0,3923.737060546875,0.9060430526733398,1.0,0.0,3.0,1.0,0.0
12413160,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7325560450553894,0.2783055901527405,0.2545868158340454,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.91224867105484,0.5472090244293213,0.5210522413253784,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.918116331100464,0.5578266382217407,0.3913895785808563,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.7962684631347656,0.3606227338314056,0.3454677760601043,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6885636448860168,0.2304026782512664,1.0567843914031982,285.0570068359375,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2367248535156,285.0556335449219,1.0,0.6025680899620056,1.0,1.0,0.0,1.0,-3.085054397583008,3.085046768188477,7.65463846619241e-06,2.3838818073272705,0.9033752679824828,0.9033752679824828,0.0,188.86138916015625,197.0,55210.74609375,-0.0,2672.311279296875,1.0,280.05743408203125,283.6687927246094,294.3149719238281,297.8673095703125,293.1499938964844,293.1499938964844,279.75,35827.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606223702430724,1.0,0.0,0.0,3.656928777694702,3.656952857971192,8.923316840991902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.9013671875,0.0,1539.5941162109375,1895.4371337890625,0.0,3958.1318359375,0.90669983625412,1.0,0.0,3.0,1.0,0.0
12413220,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7280839681625366,0.2770380675792694,0.253816545009613,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9052083492279052,0.5443116426467896,0.5187855958938599,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9135359525680542,0.5594789981842041,0.3928520381450653,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7913370728492737,0.3597287833690643,0.3450332581996918,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6843248605728149,0.2299007773399353,1.0562658309936523,284.86279296875,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2240600585937,284.8612060546875,1.0,0.6045302748680115,1.0,1.0,0.0,1.0,-3.082025051116944,3.082017421722412,7.639779141754843e-06,2.38161039352417,0.9006231427192688,0.9006231427192688,0.0,193.0498046875,200.0,56503.2578125,-0.0,2688.394775390625,1.0,279.7581481933594,283.4544982910156,294.3214111328125,297.9716796875,293.1499938964844,293.1499938964844,279.45001220703125,36025.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971430003643036,1.0,0.0,0.0,3.656677007675171,3.65670108795166,8.922087886276131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.40234375,0.0,1540.802001953125,1895.4371337890625,0.0,4053.7939453125,0.9067709445953368,1.0,0.0,3.0,1.0,0.0
12413280,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7280839681625366,0.2770380675792694,0.253816545009613,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9052083492279052,0.5443116426467896,0.5187855958938599,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9135359525680542,0.5594789981842041,0.3928520381450653,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7913370728492737,0.3597287833690643,0.3450332581996918,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.6843248605728149,0.2299007773399353,1.0562658309936523,284.86279296875,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2240600585937,284.8612060546875,1.0,0.6045302748680115,1.0,1.0,0.0,1.0,-3.082025051116944,3.082017421722412,7.639779141754843e-06,2.38161039352417,0.9006231427192688,0.9006231427192688,0.0,193.0498046875,200.0,56503.2578125,-0.0,2688.394775390625,1.0,279.7581481933594,283.4544982910156,294.3214111328125,297.9716796875,293.1499938964844,293.1499938964844,279.45001220703125,36025.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971430003643036,1.0,0.0,0.0,3.656677007675171,3.65670108795166,8.922087886276131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.40234375,0.0,1540.802001953125,1895.4371337890625,0.0,4053.7939453125,0.9067709445953368,1.0,0.0,3.0,1.0,0.0
12413340,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687927246094,0.7228613495826721,0.2752473056316376,0.2524893879890442,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.8977707028388977,0.540713369846344,0.5157383680343628,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.9082413911819458,0.5604837536811829,0.3937796056270599,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.7855840921401978,0.3581885993480682,0.3439027369022369,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.6791884303092957,0.2288231700658798,1.0529049634933472,284.66827392578125,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2066955566406,284.6667175292969,1.0,0.6057924032211304,1.0,1.0,0.0,1.0,-3.072486639022827,3.072479009628296,7.592535894218599e-06,2.37422776222229,0.895264208316803,0.895264208316803,0.0,197.427978515625,203.0,57684.8671875,-0.0,2692.65771484375,1.0,279.4584045410156,283.2416381835937,294.3162841796875,298.0442199707031,293.1499938964844,293.1499938964844,279.75,36274.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802498817443848,1.0,0.0,0.0,3.64719033241272,3.647214412689209,8.875854291545693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.4404296875,0.0,1532.097900390625,1895.4371337890625,0.0,4130.89501953125,0.9048175811767578,1.0,0.0,3.0,1.0,0.0
12413400,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687927246094,0.7228613495826721,0.2752473056316376,0.2524893879890442,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.8977707028388977,0.540713369846344,0.5157383680343628,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.9082413911819458,0.5604837536811829,0.3937796056270599,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.7855840921401978,0.3581885993480682,0.3439027369022369,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.6791884303092957,0.2288231700658798,1.0529049634933472,284.66827392578125,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2066955566406,284.6667175292969,1.0,0.6057924032211304,1.0,1.0,0.0,1.0,-3.072486639022827,3.072479009628296,7.592535894218599e-06,2.37422776222229,0.895264208316803,0.895264208316803,0.0,197.427978515625,203.0,57684.8671875,-0.0,2692.65771484375,1.0,279.4584045410156,283.2416381835937,294.3162841796875,298.0442199707031,293.1499938964844,293.1499938964844,279.75,36274.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802498817443848,1.0,0.0,0.0,3.64719033241272,3.647214412689209,8.875854291545693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.4404296875,0.0,1532.097900390625,1895.4371337890625,0.0,4130.89501953125,0.9048175811767578,1.0,0.0,3.0,1.0,0.0
12413460,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7192727327346802,0.2746224105358124,0.2516748011112213,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8924805521965027,0.5385969877243042,0.5133756399154663,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.9054215550422668,0.5632131099700928,0.3953468799591064,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.7816026210784912,0.3576061725616455,0.3431303799152374,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.6755391359329224,0.2283310294151306,1.0501788854599,284.8398132324219,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2051696777344,284.8414001464844,1.0,0.6068618893623352,1.0,1.0,0.0,1.0,-3.066331624984741,3.066324234008789,7.561563506897073e-06,2.369227170944214,0.8951646685600281,0.8951646685600281,0.0,200.60934448242188,206.0,56342.3125,-0.0,2697.26123046875,1.0,279.7419738769531,283.4383239746094,294.25421142578125,297.8271484375,293.1499938964844,293.1499938964844,280.04998779296875,36177.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969831645488739,1.0,0.0,0.0,3.639748334884644,3.639772415161133,8.839669476401468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.96484375,0.0,1523.1138916015625,1895.4371337890625,0.0,4039.725341796875,0.9031184911727904,1.0,0.0,3.0,1.0,0.0
12413520,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7192727327346802,0.2746224105358124,0.2516748011112213,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.8924805521965027,0.5385969877243042,0.5133756399154663,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.9054215550422668,0.5632131099700928,0.3953468799591064,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.7816026210784912,0.3576061725616455,0.3431303799152374,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.6755391359329224,0.2283310294151306,1.0501788854599,284.8398132324219,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2051696777344,284.8414001464844,1.0,0.6068618893623352,1.0,1.0,0.0,1.0,-3.066331624984741,3.066324234008789,7.561563506897073e-06,2.369227170944214,0.8951646685600281,0.8951646685600281,0.0,200.60934448242188,206.0,56342.3125,-0.0,2697.26123046875,1.0,279.7419738769531,283.4383239746094,294.25421142578125,297.8271484375,293.1499938964844,293.1499938964844,280.04998779296875,36177.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969831645488739,1.0,0.0,0.0,3.639748334884644,3.639772415161133,8.839669476401468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.96484375,0.0,1523.1138916015625,1895.4371337890625,0.0,4039.725341796875,0.9031184911727904,1.0,0.0,3.0,1.0,0.0
12413580,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7182111740112305,0.275154560804367,0.252005785703659,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8901930451393127,0.5380080938339233,0.5125967860221863,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9057618379592896,0.5674648284912109,0.3981312811374664,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7803192734718323,0.3582079708576202,0.3435232937335968,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6744146347045898,0.2287638932466507,1.0514883995056152,285.0379943847656,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2179260253906,285.0398864746094,1.0,0.6085540056228638,1.0,1.0,0.0,1.0,-3.07117772102356,3.0711700916290283,7.585040748381289e-06,2.372786283493042,0.8979527354240417,0.8979527354240417,0.0,202.4560546875,209.0,55113.0078125,-0.0,2716.455322265625,1.0,280.04150390625,283.656494140625,294.25274658203125,297.7303466796875,293.1499938964844,293.1499938964844,280.3500061035156,35971.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584805965423584,1.0,0.0,0.0,3.64011287689209,3.64013671875,8.841439012030605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.3896484375,0.0,1521.980712890625,1895.4371337890625,0.0,3939.030029296875,0.9030660390853882,1.0,0.0,3.0,1.0,0.0
12413640,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.7182111740112305,0.275154560804367,0.252005785703659,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8901930451393127,0.5380080938339233,0.5125967860221863,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9057618379592896,0.5674648284912109,0.3981312811374664,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7803192734718323,0.3582079708576202,0.3435232937335968,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.6744146347045898,0.2287638932466507,1.0514883995056152,285.0379943847656,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2179260253906,285.0398864746094,1.0,0.6085540056228638,1.0,1.0,0.0,1.0,-3.07117772102356,3.0711700916290283,7.585040748381289e-06,2.372786283493042,0.8979527354240417,0.8979527354240417,0.0,202.4560546875,209.0,55113.0078125,-0.0,2716.455322265625,1.0,280.04150390625,283.656494140625,294.25274658203125,297.7303466796875,293.1499938964844,293.1499938964844,280.3500061035156,35971.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584805965423584,1.0,0.0,0.0,3.64011287689209,3.64013671875,8.841439012030605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.3896484375,0.0,1521.980712890625,1895.4371337890625,0.0,3939.030029296875,0.9030660390853882,1.0,0.0,3.0,1.0,0.0
12413700,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7180115580558777,0.2756313979625702,0.252375453710556,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18408203125,0.8894251585006714,0.538007378578186,0.5125046372413635,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.906291365623474,0.569857120513916,0.3997163474559784,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18231201171875,0.7800481915473938,0.3587626814842224,0.343976229429245,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.6742492914199829,0.2292070388793945,1.053216814994812,285.1834411621094,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2264099121094,285.1919250488281,1.0,0.6096553206443787,1.0,1.0,0.0,1.0,-3.0760364532470703,3.076028823852539,7.608902251377003e-06,2.376474618911743,0.9009158611297609,0.9009158611297609,0.0,203.3067321777344,209.0,54040.6015625,-0.0,2730.497802734375,1.0,280.2982482910156,283.82421875,294.2388000488281,297.5978088378906,293.1499938964844,293.1499938964844,280.3500061035156,35835.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513710141181946,1.0,0.0,0.0,3.643564224243164,3.643588066101074,8.85821350493643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.3564453125,0.0,1524.7935791015625,1895.4371337890625,0.0,3875.3046875,0.90378075838089,1.0,0.0,3.0,1.0,0.0
12413760,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.7180850505828857,0.2762357294559479,0.2529119849205017,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392578125,0.8889626264572144,0.538182258605957,0.5126509070396423,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.9071412086486816,0.5724126100540161,0.4014827013015747,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388916015625,0.7800658345222473,0.3594697117805481,0.3446197807788849,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382507324219,0.674379825592041,0.2297884821891784,1.0556963682174685,285.2391357421875,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2362976074219,285.2409362792969,1.0,0.6109440326690674,1.0,1.0,0.0,1.0,-3.082732915878296,3.0827252864837646,7.641914635314606e-06,2.381584405899048,0.9034430980682372,0.9034430980682372,0.0,204.0853271484375,212.0,53999.63671875,-0.0,2747.843505859375,1.0,280.3420715332031,283.8749389648437,294.2669372558594,297.6700439453125,293.1499938964844,293.1499938964844,280.04998779296875,35721.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948490560054779,1.0,0.0,0.0,3.649749517440796,3.649773359298706,8.888314368959982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.34912109375,0.0,1530.8092041015625,1895.4371337890625,0.0,3849.353759765625,0.9050520658493042,1.0,0.0,3.0,1.0,0.0
12413820,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.7165184617042542,0.2761960327625274,0.2533445656299591,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8860539197921753,0.5369777083396912,0.5121108889579773,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.906587541103363,0.5756819248199463,0.4042308628559112,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7783983945846558,0.3598115146160126,0.3453903198242187,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.6731880307197571,0.2302615791559219,1.0594006776809692,285.078125,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2385559082031,285.0770263671875,1.0,0.6135447025299072,1.0,1.0,0.0,1.0,-3.0913002490997314,3.0912926197052,7.6846436058986e-06,2.3882839679718018,0.9038476943969728,0.9038476943969728,0.0,206.8657073974609,215.0,55481.3125,-0.0,2779.52734375,1.0,280.0579833984375,283.68609619140625,294.35113525390625,297.9143981933594,293.1499938964844,293.1499938964844,279.75,35806.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591380953788756,1.0,0.0,0.0,3.6576998233795166,3.657723903656006,8.927079875320487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.265625,0.0,1540.301513671875,1895.4371337890625,0.0,3944.899169921875,0.9068601727485656,1.0,0.0,3.0,1.0,0.0
12413880,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.7165184617042542,0.2761960327625274,0.2533445656299591,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8860539197921753,0.5369777083396912,0.5121108889579773,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.906587541103363,0.5756819248199463,0.4042308628559112,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7783983945846558,0.3598115146160126,0.3453903198242187,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.6731880307197571,0.2302615791559219,1.0594006776809692,285.078125,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2385559082031,285.0770263671875,1.0,0.6135447025299072,1.0,1.0,0.0,1.0,-3.0913002490997314,3.0912926197052,7.6846436058986e-06,2.3882839679718018,0.9038476943969728,0.9038476943969728,0.0,206.8657073974609,215.0,55481.3125,-0.0,2779.52734375,1.0,280.0579833984375,283.68609619140625,294.35113525390625,297.9143981933594,293.1499938964844,293.1499938964844,279.75,35806.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591380953788756,1.0,0.0,0.0,3.6576998233795166,3.657723903656006,8.927079875320487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.265625,0.0,1540.301513671875,1895.4371337890625,0.0,3944.899169921875,0.9068601727485656,1.0,0.0,3.0,1.0,0.0
12413940,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7124960422515869,0.2750159502029419,0.2526497542858124,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8804972767829895,0.5343176126480103,0.5100594162940979,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9032093286514282,0.5774601697921753,0.4057818055152893,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7743130922317505,0.3589864373207092,0.3450143337249756,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6697346568107605,0.2298302054405212,1.0591729879379272,284.89215087890625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2266845703125,284.890869140625,1.0,0.6155434846878052,1.0,1.0,0.0,1.0,-3.089146614074707,3.089138984680176,7.673941581742838e-06,2.3866209983825684,0.9015413522720336,0.9015413522720336,0.0,210.9771728515625,218.0,56874.765625,0.0,2796.888916015625,1.0,279.7581481933594,283.4765014648437,294.3717956542969,298.0403137207031,293.1499938964844,293.1499938964844,279.45001220703125,35991.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702821969985962,1.0,0.0,0.0,3.658659219741821,3.658683300018311,8.931763773034618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.9970703125,0.0,1542.7626953125,1895.4371337890625,0.0,4043.694091796875,0.9071930646896362,1.0,0.0,3.0,1.0,0.0
12414000,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7124960422515869,0.2750159502029419,0.2526497542858124,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8804972767829895,0.5343176126480103,0.5100594162940979,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9032093286514282,0.5774601697921753,0.4057818055152893,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7743130922317505,0.3589864373207092,0.3450143337249756,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6697346568107605,0.2298302054405212,1.0591729879379272,284.89215087890625,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2266845703125,284.890869140625,1.0,0.6155434846878052,1.0,1.0,0.0,1.0,-3.089146614074707,3.089138984680176,7.673941581742838e-06,2.3866209983825684,0.9015413522720336,0.9015413522720336,0.0,210.9771728515625,218.0,56874.765625,0.0,2796.888916015625,1.0,279.7581481933594,283.4765014648437,294.3717956542969,298.0403137207031,293.1499938964844,293.1499938964844,279.45001220703125,35991.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702821969985962,1.0,0.0,0.0,3.658659219741821,3.658683300018311,8.931763773034618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.9970703125,0.0,1542.7626953125,1895.4371337890625,0.0,4043.694091796875,0.9071930646896362,1.0,0.0,3.0,1.0,0.0
12414060,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.705322265625,0.7074722647666931,0.2733030021190643,0.2513909041881561,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70477294921875,0.8741976618766785,0.530958890914917,0.5072325468063354,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047424316406,0.8991380333900452,0.5785729885101318,0.4067841470241546,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050476074219,0.7694460153579712,0.3575197160243988,0.343948632478714,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.6654237508773804,0.2288227081298828,1.0561116933822632,284.7048645019531,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2099304199219,284.7035827636719,1.0,0.6168667674064636,1.0,1.0,0.0,1.0,-3.0804831981658936,3.0804755687713623,7.630784239154309e-06,2.379854679107666,0.8967199325561523,0.8967199325561523,0.0,215.30438232421875,221.0,58145.4453125,0.0,2802.3212890625,1.0,279.4583740234375,283.2677001953125,294.3780212402344,298.1307373046875,293.1499938964844,293.1499938964844,279.75,36226.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793975949287416,1.0,0.0,0.0,3.6509101390838623,3.650934219360352,8.893969152268255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.48681640625,0.0,1535.8795166015625,1895.4371337890625,0.0,4123.48486328125,0.9056180119514464,1.0,0.0,3.0,1.0,0.0
12414120,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.705322265625,0.7074722647666931,0.2733030021190643,0.2513909041881561,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70477294921875,0.8741976618766785,0.530958890914917,0.5072325468063354,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047424316406,0.8991380333900452,0.5785729885101318,0.4067841470241546,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7050476074219,0.7694460153579712,0.3575197160243988,0.343948632478714,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055358886719,0.6654237508773804,0.2288227081298828,1.0561116933822632,284.7048645019531,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2099304199219,284.7035827636719,1.0,0.6168667674064636,1.0,1.0,0.0,1.0,-3.0804831981658936,3.0804755687713623,7.630784239154309e-06,2.379854679107666,0.8967199325561523,0.8967199325561523,0.0,215.30438232421875,221.0,58145.4453125,0.0,2802.3212890625,1.0,279.4583740234375,283.2677001953125,294.3780212402344,298.1307373046875,293.1499938964844,293.1499938964844,279.75,36226.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793975949287416,1.0,0.0,0.0,3.6509101390838623,3.650934219360352,8.893969152268255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.48681640625,0.0,1535.8795166015625,1895.4371337890625,0.0,4123.48486328125,0.9056180119514464,1.0,0.0,3.0,1.0,0.0
12414180,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7039945721626282,0.27274090051651,0.2506342530250549,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.869718074798584,0.5290511250495911,0.5050719380378723,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8970020413398743,0.5814489126205444,0.4084421992301941,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7660955190658569,0.3570109605789184,0.3432435989379883,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6623697876930237,0.2283988147974014,1.053682565689087,284.8818359375,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2091979980469,284.88360595703125,1.0,0.6180105805397034,1.0,1.0,0.0,1.0,-3.0751876831054688,3.0751802921295166,7.603860012750374e-06,2.3754658699035645,0.8972194790840149,0.8972194790840149,0.0,218.4595184326172,224.0,56873.63671875,0.0,2808.30859375,1.0,279.74200439453125,283.4671630859375,294.3257141113281,297.9286499023437,293.1499938964844,293.1499938964844,280.04998779296875,36119.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693970680236816,1.0,0.0,0.0,3.645595550537109,3.64561939239502,8.868092891134438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.2783203125,0.0,1529.16748046875,1895.4371337890625,0.0,4035.895751953125,0.9043868780136108,1.0,0.0,3.0,1.0,0.0
12414240,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7039945721626282,0.27274090051651,0.2506342530250549,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.869718074798584,0.5290511250495911,0.5050719380378723,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8970020413398743,0.5814489126205444,0.4084421992301941,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7660955190658569,0.3570109605789184,0.3432435989379883,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6623697876930237,0.2283988147974014,1.053682565689087,284.8818359375,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.2091979980469,284.88360595703125,1.0,0.6180105805397034,1.0,1.0,0.0,1.0,-3.0751876831054688,3.0751802921295166,7.603860012750374e-06,2.3754658699035645,0.8972194790840149,0.8972194790840149,0.0,218.4595184326172,224.0,56873.63671875,0.0,2808.30859375,1.0,279.74200439453125,283.4671630859375,294.3257141113281,297.9286499023437,293.1499938964844,293.1499938964844,280.04998779296875,36119.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693970680236816,1.0,0.0,0.0,3.645595550537109,3.64561939239502,8.868092891134438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.2783203125,0.0,1529.16748046875,1895.4371337890625,0.0,4035.895751953125,0.9043868780136108,1.0,0.0,3.0,1.0,0.0
12414300,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7032619118690491,0.2729223370552063,0.2506895065307617,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8685126900672913,0.5287013649940491,0.504584014415741,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8970056772232056,0.5835145711898804,0.4097442030906677,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7653489112854004,0.3572236597537994,0.3433277308940887,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6617037653923035,0.2285431325435638,1.053946614265442,285.0276184082031,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2146301269531,285.0361328125,1.0,0.6187918186187744,1.0,1.0,0.0,1.0,-3.076646089553833,3.0766384601593018,7.610785360157024e-06,2.376471996307373,0.8991462588310242,0.8991462588310242,0.0,219.50411987304688,224.0,55768.83984375,0.0,2816.714111328125,1.0,279.9984130859375,283.6355285644531,294.3049011230469,297.77789306640625,293.1499938964844,293.1499938964844,280.04998779296875,36006.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618897438049316,1.0,0.0,0.0,3.645685434341431,3.645709276199341,8.868530585459666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.76318359375,0.0,1528.424072265625,1895.4371337890625,0.0,3969.4130859375,0.9043692350387572,1.0,0.0,3.0,1.0,0.0
12414360,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.7030689120292664,0.2733206748962402,0.251008003950119,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8678485751152039,0.528641939163208,0.5044635534286499,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.8975651860237122,0.5858547687530518,0.411329448223114,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7651031017303467,0.3576808869838714,0.3436994254589081,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6615235805511475,0.228894367814064,1.0552705526351929,285.0845031738281,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2227478027344,285.0864562988281,1.0,0.6197752952575684,1.0,1.0,0.0,1.0,-3.080824136734009,3.080816507339477,7.631216249137651e-06,2.3795933723449707,0.9006545543670654,0.9006545543670654,0.0,220.3126983642578,227.0,55700.29296875,0.0,2829.346923828125,1.0,280.0420837402344,283.68756103515625,294.3311767578125,297.84326171875,293.1499938964844,293.1499938964844,279.75,35907.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585255980491638,1.0,0.0,0.0,3.648311138153076,3.6483349800109854,8.881309554453765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.4462890625,0.0,1530.5975341796875,1895.4371337890625,0.0,3939.43212890625,0.904855728149414,1.0,0.0,3.0,1.0,0.0
