time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414420,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7013455033302307,0.2730236053466797,0.2511673867702484,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8651753067970276,0.5271819829940796,0.5036225914955139,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.897101640701294,0.5888097882270813,0.4138354063034057,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7634829878807068,0.3576954007148742,0.3441111743450165,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.6602498292922974,0.2290490865707397,1.057345986366272,284.927001953125,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2235412597656,284.9260559082031,1.0,0.6218487620353699,1.0,1.0,0.0,1.0,-3.0860185623168945,3.086010932922364,7.657023161300458e-06,2.38362717628479,0.8990656137466431,0.8990656137466431,0.0,222.93115234375,230.0,57121.953125,0.0,2853.573974609375,1.0,279.75799560546875,283.5023498535156,294.41534423828125,298.08258056640625,293.1499938964844,293.1499938964844,280.04998779296875,36012.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678956270217896,1.0,0.0,0.0,3.6486196517944336,3.648643732070923,8.882812494448444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.39111328125,0.0,1531.7252197265625,1895.4371337890625,0.0,4022.647216796875,0.9049695134162904,1.0,0.0,3.0,1.0,0.0
12414480,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.7013455033302307,0.2730236053466797,0.2511673867702484,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8651753067970276,0.5271819829940796,0.5036225914955139,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.897101640701294,0.5888097882270813,0.4138354063034057,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.7634829878807068,0.3576954007148742,0.3441111743450165,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.6602498292922974,0.2290490865707397,1.057345986366272,284.927001953125,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2235412597656,284.9260559082031,1.0,0.6218487620353699,1.0,1.0,0.0,1.0,-3.0860185623168945,3.086010932922364,7.657023161300458e-06,2.38362717628479,0.8990656137466431,0.8990656137466431,0.0,222.93115234375,230.0,57121.953125,0.0,2853.573974609375,1.0,279.75799560546875,283.5023498535156,294.41534423828125,298.08258056640625,293.1499938964844,293.1499938964844,280.04998779296875,36012.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678956270217896,1.0,0.0,0.0,3.6486196517944336,3.648643732070923,8.882812494448444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.39111328125,0.0,1531.7252197265625,1895.4371337890625,0.0,4022.647216796875,0.9049695134162904,1.0,0.0,3.0,1.0,0.0
12414540,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.6991463303565979,0.2731157839298248,0.2511046230792999,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.8620633482933044,0.5262119770050049,0.5024943947792053,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8961781859397888,0.5925061702728271,0.4161668717861175,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7614277005195618,0.3579908311367035,0.3442723751068115,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.6585548520088196,0.22935251891613,1.0585088729858398,285.1063537597656,284.95001220703125,295.4599304199219,291.40069580078125,295.45947265625,297.2294921875,285.10809326171875,1.0,0.6238280534744263,1.0,1.0,0.0,1.0,-3.088973045349121,3.08896541595459,7.67116762290243e-06,2.385691404342652,0.9025834202766418,0.9025834202766418,0.0,225.8193359375,233.0,55984.046875,0.0,2874.7724609375,1.0,280.0420227050781,283.7011413574219,294.376708984375,297.9197082519531,293.1499938964844,293.1499938964844,279.75,35847.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959985613822937,1.0,0.0,0.0,3.653445243835449,3.6534693241119385,8.90632463779184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.896484375,0.0,1535.8603515625,1895.4371337890625,0.0,3952.457763671875,0.9059592485427856,1.0,0.0,3.0,1.0,0.0
12414600,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.6991463303565979,0.2731157839298248,0.2511046230792999,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.8620633482933044,0.5262119770050049,0.5024943947792053,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8961781859397888,0.5925061702728271,0.4161668717861175,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7614277005195618,0.3579908311367035,0.3442723751068115,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.6585548520088196,0.22935251891613,1.0585088729858398,285.1063537597656,284.95001220703125,295.4599304199219,291.40069580078125,295.45947265625,297.2294921875,285.10809326171875,1.0,0.6238280534744263,1.0,1.0,0.0,1.0,-3.088973045349121,3.08896541595459,7.67116762290243e-06,2.385691404342652,0.9025834202766418,0.9025834202766418,0.0,225.8193359375,233.0,55984.046875,0.0,2874.7724609375,1.0,280.0420227050781,283.7011413574219,294.376708984375,297.9197082519531,293.1499938964844,293.1499938964844,279.75,35847.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959985613822937,1.0,0.0,0.0,3.653445243835449,3.6534693241119385,8.90632463779184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.896484375,0.0,1535.8603515625,1895.4371337890625,0.0,3952.457763671875,0.9059592485427856,1.0,0.0,3.0,1.0,0.0
12414660,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6968879699707031,0.2726189196109772,0.2510522603988647,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8589174151420593,0.5245326161384583,0.5013997554779053,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.895129919052124,0.5952168107032776,0.4184616208076477,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.759346604347229,0.3578052818775177,0.3444766402244568,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6568663120269775,0.2293609529733657,1.0599501132965088,284.9450988769531,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2271728515625,284.94403076171875,1.0,0.625907301902771,1.0,1.0,0.0,1.0,-3.0923409461975098,3.0923330783843994,7.68790596339386e-06,2.388293027877808,0.9012088775634766,0.9012088775634766,0.0,228.88064575195312,236.0,57388.51171875,0.0,2897.748291015625,1.0,279.7579650878906,283.51287841796875,294.44366455078125,298.1313781738281,293.1499938964844,293.1499938964844,279.45001220703125,35966.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692102074623108,1.0,0.0,0.0,3.655479669570923,3.655503749847412,8.916245519685617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.44140625,0.0,1539.0208740234375,1895.4371337890625,0.0,4034.248046875,0.9064702987670898,1.0,0.0,3.0,1.0,0.0
12414720,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6968879699707031,0.2726189196109772,0.2510522603988647,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8589174151420593,0.5245326161384583,0.5013997554779053,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.895129919052124,0.5952168107032776,0.4184616208076477,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.759346604347229,0.3578052818775177,0.3444766402244568,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.6568663120269775,0.2293609529733657,1.0599501132965088,284.9450988769531,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2271728515625,284.94403076171875,1.0,0.625907301902771,1.0,1.0,0.0,1.0,-3.0923409461975098,3.0923330783843994,7.68790596339386e-06,2.388293027877808,0.9012088775634766,0.9012088775634766,0.0,228.88064575195312,236.0,57388.51171875,0.0,2897.748291015625,1.0,279.7579650878906,283.51287841796875,294.44366455078125,298.1313781738281,293.1499938964844,293.1499938964844,279.45001220703125,35966.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692102074623108,1.0,0.0,0.0,3.655479669570923,3.655503749847412,8.916245519685617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.44140625,0.0,1539.0208740234375,1895.4371337890625,0.0,4034.248046875,0.9064702987670898,1.0,0.0,3.0,1.0,0.0
12414780,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.6928488612174988,0.2712022662162781,0.2501098215579986,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.8541225790977478,0.5216907262802124,0.4991272985935211,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8922082781791687,0.5966401100158691,0.4197436869144439,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.7557318210601807,0.356687992811203,0.3437822759151459,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.6537320017814636,0.2286428362131118,1.0582722425460815,284.7605895996094,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.213623046875,284.7593078613281,1.0,0.6274560689926147,1.0,1.0,0.0,1.0,-3.087172508239746,3.087164878845215,7.662119969609194e-06,2.38425612449646,0.8971540331840515,0.8971540331840515,0.0,232.8846435546875,239.0,58701.3125,0.0,2908.320556640625,1.0,279.4584045410156,283.305419921875,294.4619140625,298.2477722167969,293.1499938964844,293.1499938964844,279.75,36173.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790183901786804,1.0,0.0,0.0,3.649699449539185,3.649723529815674,8.888070510693069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.33544921875,0.0,1534.13134765625,1895.4371337890625,0.0,4120.18505859375,0.9053131341934204,1.0,0.0,3.0,1.0,0.0
12414840,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.6928488612174988,0.2712022662162781,0.2501098215579986,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.8541225790977478,0.5216907262802124,0.4991272985935211,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.8922082781791687,0.5966401100158691,0.4197436869144439,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607421875,0.7557318210601807,0.356687992811203,0.3437822759151459,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.6537320017814636,0.2286428362131118,1.0582722425460815,284.7605895996094,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.213623046875,284.7593078613281,1.0,0.6274560689926147,1.0,1.0,0.0,1.0,-3.087172508239746,3.087164878845215,7.662119969609194e-06,2.38425612449646,0.8971540331840515,0.8971540331840515,0.0,232.8846435546875,239.0,58701.3125,0.0,2908.320556640625,1.0,279.4584045410156,283.305419921875,294.4619140625,298.2477722167969,293.1499938964844,293.1499938964844,279.75,36173.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790183901786804,1.0,0.0,0.0,3.649699449539185,3.649723529815674,8.888070510693069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.33544921875,0.0,1534.13134765625,1895.4371337890625,0.0,4120.18505859375,0.9053131341934204,1.0,0.0,3.0,1.0,0.0
12414900,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6908928751945496,0.2707775831222534,0.2495977133512497,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.851829469203949,0.5206164121627808,0.4979298710823059,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8908697962760925,0.5978501439094543,0.4203787446022033,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7539775967597961,0.356332004070282,0.3433450758457184,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.6521658897399902,0.2283772081136703,1.0569279193878174,284.88623046875,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,297.2110290527344,284.8939208984375,1.0,0.6280720829963684,1.0,1.0,0.0,1.0,-3.083733320236206,3.083725690841675,7.644734068890102e-06,2.381464719772339,0.897921621799469,0.897921621799469,0.0,234.74745178222656,239.0,57570.234375,0.0,2911.12451171875,1.0,279.7011413574219,283.45611572265625,294.4053955078125,298.0250549316406,293.1499938964844,293.1499938964844,279.75,36118.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731838703155518,1.0,0.0,0.0,3.647204160690308,3.647228240966797,8.875921366779949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.71630859375,0.0,1530.94677734375,1895.4371337890625,0.0,4069.19775390625,0.9047739505767822,1.0,0.0,3.0,1.0,0.0
12414960,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.6898508667945862,0.2707578241825104,0.2494855970144271,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8504201173782349,0.5200532674789429,0.4972626864910126,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369506835937,0.8905288577079773,0.5996391773223877,0.4215028584003448,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.7530041337013245,0.3563569784164428,0.3432735502719879,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.6512932181358337,0.2283841222524643,1.056688666343689,284.936767578125,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2140197753906,284.9383544921875,1.0,0.6288102865219116,1.0,1.0,0.0,1.0,-3.0837676525115967,3.083760023117065,7.644564902875572e-06,2.381349802017212,0.8983780741691589,0.8983780741691589,0.0,236.0473480224609,242.0,57436.3515625,0.0,2918.0390625,1.0,279.7425231933594,283.5035705566406,294.4075622558594,298.0472717285156,293.1499938964844,293.1499938964844,280.04998779296875,36052.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969899594783783,1.0,0.0,0.0,3.6468894481658936,3.646913290023804,8.87438943664165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.31005859375,0.0,1530.099365234375,1895.4371337890625,0.0,4040.324462890625,0.9046301245689392,1.0,0.0,3.0,1.0,0.0
12415020,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.689081609249115,0.2713801264762878,0.2499169558286667,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.8488542437553406,0.5198027491569519,0.4968309998512268,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.8911635279655457,0.604081392288208,0.4244360625743866,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.7522247433662415,0.3571213781833648,0.3438397943973541,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.6506677865982056,0.2289702445268631,1.0587737560272217,285.13458251953125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.227783203125,285.1363830566406,1.0,0.6307273507118225,1.0,1.0,0.0,1.0,-3.090472221374512,3.0904645919799805,7.677363100810908e-06,2.3863279819488525,0.9024545550346376,0.9024545550346376,0.0,238.0017852783203,230.0,56253.44921875,0.0,2942.048828125,1.0,280.0415954589844,283.7194519042969,294.40728759765625,297.9568786621094,293.1499938964844,293.1499938964844,279.75,35838.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598260521888732,1.0,0.0,0.0,3.6522138118743896,3.6522376537323,8.900320835891762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.3017578125,0.0,1534.42236328125,1895.4371337890625,0.0,3951.034912109375,0.905681014060974,1.0,0.0,3.0,1.0,0.0
12415080,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.689081609249115,0.2713801264762878,0.2499169558286667,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346740722656,0.8488542437553406,0.5198027491569519,0.4968309998512268,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.8911635279655457,0.604081392288208,0.4244360625743866,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13433837890625,0.7522247433662415,0.3571213781833648,0.3438397943973541,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.6506677865982056,0.2289702445268631,1.0587737560272217,285.13458251953125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.227783203125,285.1363830566406,1.0,0.6307273507118225,1.0,1.0,0.0,1.0,-3.090472221374512,3.0904645919799805,7.677363100810908e-06,2.3863279819488525,0.9024545550346376,0.9024545550346376,0.0,238.0017852783203,230.0,56253.44921875,0.0,2942.048828125,1.0,280.0415954589844,283.7194519042969,294.40728759765625,297.9568786621094,293.1499938964844,293.1499938964844,279.75,35838.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598260521888732,1.0,0.0,0.0,3.6522138118743896,3.6522376537323,8.900320835891762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.3017578125,0.0,1534.42236328125,1895.4371337890625,0.0,3951.034912109375,0.905681014060974,1.0,0.0,3.0,1.0,0.0
12415140,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.6918954849243164,0.2711028456687927,0.2498492300510406,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8515200018882751,0.5184645056724548,0.495849460363388,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8963910937309265,0.6069307923316956,0.4267019033432007,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.7552289962768555,0.3571874797344208,0.3440493643283844,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6534457802772522,0.2291740030050277,1.059881567955017,284.9701843261719,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2277526855469,284.9688720703125,1.0,0.6285783648490906,1.0,1.0,0.0,1.0,-3.093533754348755,3.093526124954224,7.6927999543841e-06,2.388782501220703,0.9014024138450624,0.9014024138450624,0.0,234.08680725097656,218.0,57619.62890625,0.0,2927.6533203125,1.0,279.7579650878906,283.5287170410156,294.4807434082031,298.183837890625,293.1499938964844,293.1499938964844,279.45001220703125,35944.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694958329200744,1.0,0.0,0.0,3.655073881149292,3.655097961425781,8.914266231840884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.904296875,0.0,1538.40673828125,1895.4371337890625,0.0,4036.766357421875,0.90636545419693,1.0,0.0,3.0,1.0,0.0
12415200,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.6918954849243164,0.2711028456687927,0.2498492300510406,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8515200018882751,0.5184645056724548,0.495849460363388,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8963910937309265,0.6069307923316956,0.4267019033432007,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.7552289962768555,0.3571874797344208,0.3440493643283844,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6534457802772522,0.2291740030050277,1.059881567955017,284.9701843261719,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2277526855469,284.9688720703125,1.0,0.6285783648490906,1.0,1.0,0.0,1.0,-3.093533754348755,3.093526124954224,7.6927999543841e-06,2.388782501220703,0.9014024138450624,0.9014024138450624,0.0,234.08680725097656,218.0,57619.62890625,0.0,2927.6533203125,1.0,279.7579650878906,283.5287170410156,294.4807434082031,298.183837890625,293.1499938964844,293.1499938964844,279.45001220703125,35944.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694958329200744,1.0,0.0,0.0,3.655073881149292,3.655097961425781,8.914266231840884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.904296875,0.0,1538.40673828125,1895.4371337890625,0.0,4036.766357421875,0.90636545419693,1.0,0.0,3.0,1.0,0.0
12415260,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.695306658744812,0.2698259353637695,0.2486503571271896,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.8552947640419006,0.5158223509788513,0.4933754503726959,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.9028399586677552,0.6082838177680969,0.4276566207408905,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.7591567039489746,0.3562276065349579,0.3431066274642944,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.6569555401802063,0.2286086082458496,1.0569621324539185,284.7779846191406,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.21466064453125,284.7763366699219,1.0,0.6238623857498169,1.0,1.0,0.0,1.0,-3.0856316089630127,3.085623979568481,7.653537068108562e-06,2.382675647735596,0.8975314497947693,0.8975314497947693,0.0,227.5183563232422,206.0,58856.8828125,0.0,2876.9296875,1.0,279.4584045410156,283.3155517578125,294.4916381835937,298.2915344238281,293.1499938964844,293.1499938964844,279.75,36151.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796703457832336,1.0,0.0,0.0,3.650158882141113,3.6501829624176025,8.89030786765943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.099609375,0.0,1534.47509765625,1895.4371337890625,0.0,4125.857421875,0.9053997993469238,1.0,0.0,3.0,1.0,0.0
12415320,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785339355469,0.695306658744812,0.2698259353637695,0.2486503571271896,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.8552947640419006,0.5158223509788513,0.4933754503726959,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.9028399586677552,0.6082838177680969,0.4276566207408905,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.7591567039489746,0.3562276065349579,0.3431066274642944,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.6569555401802063,0.2286086082458496,1.0569621324539185,284.7779846191406,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.21466064453125,284.7763366699219,1.0,0.6238623857498169,1.0,1.0,0.0,1.0,-3.0856316089630127,3.085623979568481,7.653537068108562e-06,2.382675647735596,0.8975314497947693,0.8975314497947693,0.0,227.5183563232422,206.0,58856.8828125,0.0,2876.9296875,1.0,279.4584045410156,283.3155517578125,294.4916381835937,298.2915344238281,293.1499938964844,293.1499938964844,279.75,36151.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796703457832336,1.0,0.0,0.0,3.650158882141113,3.6501829624176025,8.89030786765943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.099609375,0.0,1534.47509765625,1895.4371337890625,0.0,4125.857421875,0.9053997993469238,1.0,0.0,3.0,1.0,0.0
12415380,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.701321005821228,0.2695063054561615,0.2476792782545089,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8619779944419861,0.5143207311630249,0.4911669492721557,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.91313236951828,0.6111665368080139,0.4289827942848205,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7656236290931702,0.3560218214988708,0.3422361016273498,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.6626269221305847,0.2284928262233734,1.0537185668945312,284.9439392089844,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2151184082031,284.9451599121094,1.0,0.6177687048912048,1.0,1.0,0.0,1.0,-3.0784459114074707,3.0784382820129395,7.617349183419719e-06,2.3768835067749023,0.8987901210784912,0.8987901210784912,0.0,218.1947784423828,194.0,57496.19921875,0.0,2813.437744140625,1.0,279.74200439453125,283.5061950683594,294.4272766113281,298.07598876953125,293.1499938964844,293.1499938964844,280.04998779296875,36037.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707664251327516,1.0,0.0,0.0,3.6479549407958975,3.647979021072388,8.879576398612699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.14990234375,0.0,1531.174560546875,1895.4371337890625,0.0,4047.95654296875,0.9048570394515992,1.0,0.0,3.0,1.0,0.0
12415440,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.701321005821228,0.2695063054561615,0.2476792782545089,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8619779944419861,0.5143207311630249,0.4911669492721557,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.91313236951828,0.6111665368080139,0.4289827942848205,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7656236290931702,0.3560218214988708,0.3422361016273498,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.6626269221305847,0.2284928262233734,1.0537185668945312,284.9439392089844,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2151184082031,284.9451599121094,1.0,0.6177687048912048,1.0,1.0,0.0,1.0,-3.0784459114074707,3.0784382820129395,7.617349183419719e-06,2.3768835067749023,0.8987901210784912,0.8987901210784912,0.0,218.1947784423828,194.0,57496.19921875,0.0,2813.437744140625,1.0,279.74200439453125,283.5061950683594,294.4272766113281,298.07598876953125,293.1499938964844,293.1499938964844,280.04998779296875,36037.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707664251327516,1.0,0.0,0.0,3.6479549407958975,3.647979021072388,8.879576398612699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.14990234375,0.0,1531.174560546875,1895.4371337890625,0.0,4047.95654296875,0.9048570394515992,1.0,0.0,3.0,1.0,0.0
12415500,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.705752968788147,0.269776314496994,0.2475759387016296,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8668769001960754,0.5141133069992065,0.4905701577663421,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839538574219,0.9204291105270386,0.6131880283355713,0.4300714135169983,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7702744603157043,0.3563454747200012,0.3421764373779297,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.6667550802230835,0.228760227560997,1.053344964981079,285.0829467773437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2206115722656,285.09088134765625,1.0,0.6146333813667297,1.0,1.0,0.0,1.0,-3.078387260437012,3.0783796310424805,7.6168398663867265e-06,2.376746892929077,0.9010186791419984,0.9010186791419984,0.0,212.60939025878903,194.0,56331.65234375,0.0,2783.99072265625,1.0,279.9985046386719,283.6694030761719,294.3979187011719,297.9137878417969,293.1499938964844,293.1499938964844,280.04998779296875,35927.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963709592819214,1.0,0.0,0.0,3.6495120525360094,3.6495361328125,8.887158742254542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.35302734375,0.0,1532.0849609375,1895.4371337890625,0.0,3985.583740234375,0.9051685333251952,1.0,0.0,3.0,1.0,0.0
12415560,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.7110138535499573,0.27025106549263,0.2477150410413742,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.8727851510047913,0.5141716599464417,0.4903042614459991,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.9290323853492736,0.615453839302063,0.4314205646514892,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.7758549451828003,0.3568968772888183,0.3423783183097839,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316833496094,0.6717538833618164,0.2292205989360809,1.0539255142211914,285.1323547363281,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.22857666015625,285.1336364746094,1.0,0.6115574240684509,1.0,1.0,0.0,1.0,-3.080793619155884,3.0807859897613525,7.628576440765755e-06,2.378531217575073,0.9027708768844604,0.9027708768844604,0.0,206.5999450683593,182.0,56197.3125,0.0,2757.20849609375,1.0,280.0421142578125,283.7157287597656,294.41412353515625,297.966064453125,293.1499938964844,293.1499938964844,279.75,35834.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606798887252808,1.0,0.0,0.0,3.653465986251831,3.65349006652832,8.906425250643224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.287109375,0.0,1535.7862548828125,1895.4371337890625,0.0,3958.644287109375,0.905956208705902,1.0,0.0,3.0,1.0,0.0
12415620,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7204669713973999,0.2700972259044647,0.2474860996007919,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.884463906288147,0.512939989566803,0.4891330599784851,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9455837607383728,0.618076741695404,0.43333300948143,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7869433164596558,0.3570697009563446,0.3424010574817657,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.681786298751831,0.2295656204223632,1.054296612739563,284.9577941894531,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.22802734375,284.95611572265625,1.0,0.6051958799362183,1.0,1.0,0.0,1.0,-3.081894874572754,3.0818872451782227,7.634249413968064e-06,2.379472494125366,0.9014813899993896,0.9014813899993896,0.0,195.1874084472656,170.0,57463.703125,0.0,2699.380615234375,1.0,279.7579650878906,283.5179138183594,294.47479248046875,298.1736755371094,293.1499938964844,293.1499938964844,279.45001220703125,35953.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702633619308472,1.0,0.0,0.0,3.656022787094116,3.6560468673706055,8.918896128307097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.5205078125,0.0,1539.5330810546875,1895.4371337890625,0.0,4043.528076171875,0.9065821766853333,1.0,0.0,3.0,1.0,0.0
12415680,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.7204669713973999,0.2700972259044647,0.2474860996007919,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.884463906288147,0.512939989566803,0.4891330599784851,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9455837607383728,0.618076741695404,0.43333300948143,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7869433164596558,0.3570697009563446,0.3424010574817657,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.681786298751831,0.2295656204223632,1.054296612739563,284.9577941894531,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.22802734375,284.95611572265625,1.0,0.6051958799362183,1.0,1.0,0.0,1.0,-3.081894874572754,3.0818872451782227,7.634249413968064e-06,2.379472494125366,0.9014813899993896,0.9014813899993896,0.0,195.1874084472656,170.0,57463.703125,0.0,2699.380615234375,1.0,279.7579650878906,283.5179138183594,294.47479248046875,298.1736755371094,293.1499938964844,293.1499938964844,279.45001220703125,35953.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702633619308472,1.0,0.0,0.0,3.656022787094116,3.6560468673706055,8.918896128307097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.5205078125,0.0,1539.5330810546875,1895.4371337890625,0.0,4043.528076171875,0.9065821766853333,1.0,0.0,3.0,1.0,0.0
12415740,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.7282703518867493,0.2688948214054107,0.2462198734283447,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.8950074315071106,0.5103736519813538,0.4865851104259491,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.9598604440689088,0.6191088557243347,0.4339679777622223,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.7969450950622559,0.3561800718307495,0.3413803279399872,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.690785825252533,0.2291039526462555,1.05116069316864,284.7568664550781,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2138977050781,284.7548522949219,1.0,0.5980502367019653,1.0,1.0,0.0,1.0,-3.073083877563477,3.0730764865875244,7.59075601308723e-06,2.3727097511291504,0.8972704410552979,0.8972704410552979,0.0,184.7046813964844,158.0,58600.02734375,0.0,2627.12451171875,1.0,279.4583740234375,283.29888916015625,294.4718933105469,298.2613525390625,293.1499938964844,293.1499938964844,279.75,36172.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804155826568604,1.0,0.0,0.0,3.650335550308228,3.650359630584717,8.89116961388936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.76220703125,0.0,1534.8360595703125,1895.4371337890625,0.0,4132.3349609375,0.9054526090621948,1.0,0.0,3.0,1.0,0.0
12415800,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75750732421875,0.7282703518867493,0.2688948214054107,0.2462198734283447,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567443847656,0.8950074315071106,0.5103736519813538,0.4865851104259491,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.756591796875,0.9598604440689088,0.6191088557243347,0.4339679777622223,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.7969450950622559,0.3561800718307495,0.3413803279399872,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578125,0.690785825252533,0.2291039526462555,1.05116069316864,284.7568664550781,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2138977050781,284.7548522949219,1.0,0.5980502367019653,1.0,1.0,0.0,1.0,-3.073083877563477,3.0730764865875244,7.59075601308723e-06,2.3727097511291504,0.8972704410552979,0.8972704410552979,0.0,184.7046813964844,158.0,58600.02734375,0.0,2627.12451171875,1.0,279.4583740234375,283.29888916015625,294.4718933105469,298.2613525390625,293.1499938964844,293.1499938964844,279.75,36172.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804155826568604,1.0,0.0,0.0,3.650335550308228,3.650359630584717,8.89116961388936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.76220703125,0.0,1534.8360595703125,1895.4371337890625,0.0,4132.3349609375,0.9054526090621948,1.0,0.0,3.0,1.0,0.0
12415860,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7380831241607666,0.2685953974723816,0.245201826095581,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9084625840187072,0.5088927745819092,0.4843287467956543,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.975775420665741,0.6216290593147278,0.4349885582923889,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8092019557952881,0.3560033142566681,0.3404659926891327,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7017521858215332,0.2290482223033905,1.0478515625,284.9145812988281,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2127990722656,284.9154663085937,1.0,0.5904920101165771,1.0,1.0,0.0,1.0,-3.065285444259644,3.0652780532836914,7.551843737019226e-06,2.3665058612823486,0.8980826735496521,0.8980826735496521,0.0,173.3046417236328,146.0,57139.18359375,0.0,2552.42431640625,1.0,279.74200439453125,283.4842529296875,294.3922119140625,298.0246276855469,293.1499938964844,293.1499938964844,280.04998779296875,36071.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97154438495636,1.0,0.0,0.0,3.646881103515625,3.646905183792114,8.874349077814259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.85400390625,0.0,1530.239501953125,1895.4371337890625,0.0,4054.79931640625,0.9046390652656556,1.0,0.0,3.0,1.0,0.0
12415920,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7380831241607666,0.2685953974723816,0.245201826095581,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9084625840187072,0.5088927745819092,0.4843287467956543,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.975775420665741,0.6216290593147278,0.4349885582923889,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8092019557952881,0.3560033142566681,0.3404659926891327,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7017521858215332,0.2290482223033905,1.0478515625,284.9145812988281,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2127990722656,284.9154663085937,1.0,0.5904920101165771,1.0,1.0,0.0,1.0,-3.065285444259644,3.0652780532836914,7.551843737019226e-06,2.3665058612823486,0.8980826735496521,0.8980826735496521,0.0,173.3046417236328,146.0,57139.18359375,0.0,2552.42431640625,1.0,279.74200439453125,283.4842529296875,294.3922119140625,298.0246276855469,293.1499938964844,293.1499938964844,280.04998779296875,36071.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97154438495636,1.0,0.0,0.0,3.646881103515625,3.646905183792114,8.874349077814259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.85400390625,0.0,1530.239501953125,1895.4371337890625,0.0,4054.79931640625,0.9046390652656556,1.0,0.0,3.0,1.0,0.0
12415980,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.7524585127830505,0.2693203091621399,0.2451894730329513,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.92926287651062,0.5087190866470337,0.4834125936031341,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9940428733825684,0.6254510879516602,0.4371039867401123,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8251340985298157,0.3568646013736725,0.3405652940273285,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7166070938110352,0.2297975122928619,1.0479966402053833,285.0937194824219,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2240905761719,285.0947265625,1.0,0.5833351612091064,1.0,1.0,0.0,1.0,-3.06699800491333,3.066990375518799,7.560061021649744e-06,2.367734432220459,0.9014931321144104,0.9014931321144104,0.0,160.59359741210938,134.0,55732.73828125,0.0,2489.198974609375,1.0,280.04156494140625,283.687744140625,294.3624572753906,297.89190673828125,293.1499938964844,293.1499938964844,279.75,35881.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615053534507751,1.0,0.0,0.0,3.650692224502564,3.6507163047790527,8.892906748769747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.6962890625,0.0,1533.05029296875,1895.4371337890625,0.0,3965.9931640625,0.9053666591644288,1.0,0.0,3.0,1.0,0.0
12416040,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.7524585127830505,0.2693203091621399,0.2451894730329513,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.92926287651062,0.5087190866470337,0.4834125936031341,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9940428733825684,0.6254510879516602,0.4371039867401123,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.8251340985298157,0.3568646013736725,0.3405652940273285,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7166070938110352,0.2297975122928619,1.0479966402053833,285.0937194824219,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2240905761719,285.0947265625,1.0,0.5833351612091064,1.0,1.0,0.0,1.0,-3.06699800491333,3.066990375518799,7.560061021649744e-06,2.367734432220459,0.9014931321144104,0.9014931321144104,0.0,160.59359741210938,134.0,55732.73828125,0.0,2489.198974609375,1.0,280.04156494140625,283.687744140625,294.3624572753906,297.89190673828125,293.1499938964844,293.1499938964844,279.75,35881.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615053534507751,1.0,0.0,0.0,3.650692224502564,3.6507163047790527,8.892906748769747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.6962890625,0.0,1533.05029296875,1895.4371337890625,0.0,3965.9931640625,0.9053666591644288,1.0,0.0,3.0,1.0,0.0
12416100,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7598466873168945,0.269409030675888,0.2452654242515564,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.9397456645965576,0.5083152651786804,0.483073741197586,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.9990000128746032,0.6268506646156311,0.4348680973052978,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.83292156457901,0.357098639011383,0.3407469093799591,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.7235297560691833,0.2300873398780822,1.0487748384475708,284.9635314941406,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2254943847656,284.95477294921875,1.0,0.5797221064567566,1.0,1.0,0.0,1.0,-3.065500259399414,3.065492868423462,7.553394425485749e-06,2.3668782711029053,0.9003486037254333,0.9003486037254333,0.0,154.87686157226562,134.0,56773.29296875,0.0,2456.188720703125,1.0,279.7987670898437,283.5331726074219,294.4148254394531,298.1059875488281,293.1499938964844,293.1499938964844,279.75,35942.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676361083984376,1.0,0.0,0.0,3.65199875831604,3.652022838592529,8.899273211682157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.681640625,0.0,1534.962890625,1895.4371337890625,0.0,4020.35498046875,0.9056453704833984,1.0,0.0,3.0,1.0,0.0
12416160,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7647843360900879,0.2690489888191223,0.2449653893709182,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9465644955635072,0.5073692798614502,0.4822460114955902,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.6286720037460327,0.4259290099143982,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8382344841957092,0.3569102585315704,0.3405875265598297,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.7281646132469177,0.2300771176815033,1.048593044281006,284.8977355957031,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.22515869140625,284.8946838378906,1.0,0.5754622220993042,1.0,1.0,0.0,1.0,-3.052674055099488,3.052666425704956,7.490583357139258e-06,2.357086420059204,0.899304211139679,0.899304211139679,0.0,150.58395385742188,122.0,56707.1953125,0.0,2410.05126953125,1.0,279.7574768066406,283.47467041015625,294.40411376953125,298.068115234375,293.1499938964844,293.1499938964844,280.04998779296875,36024.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710693955421448,1.0,0.0,0.0,3.6508262157440186,3.650850296020508,8.893559311218269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.8388671875,0.0,1534.27099609375,1895.4371337890625,0.0,4050.6220703125,0.9054630398750304,1.0,0.0,3.0,1.0,0.0
12416220,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7768563032150269,0.2689919173717499,0.2443894445896148,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9622154831886292,0.5062873363494873,0.4806299805641174,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.6362106204032898,0.4055964350700378,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8510754704475403,0.3570370972156524,0.3401996791362762,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.739093542098999,0.230396956205368,1.0478523969650269,285.0245056152344,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.24578857421875,285.0237731933594,1.0,0.5660566091537476,1.0,1.0,0.0,1.0,-3.0242362022399902,3.024229049682617,7.351550266321283e-06,2.335076093673706,0.9013898968696594,0.9013898968696594,0.0,141.1485137939453,125.0,54956.16015625,0.0,2308.9208984375,1.0,280.0419921875,283.6369934082031,294.3159484863281,297.8214111328125,293.1499938964844,293.1499938964844,279.75,35922.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624279141426086,1.0,0.0,0.0,3.653104543685913,3.6531286239624015,8.904663104658539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.052734375,0.0,1536.0421142578125,1895.4371337890625,0.0,3974.19873046875,0.9059244394302368,1.0,0.0,3.0,1.0,0.0
