time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416280,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.7768563032150269,0.2689919173717499,0.2443894445896148,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9622154831886292,0.5062873363494873,0.4806299805641174,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.6362106204032898,0.4055964350700378,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8510754704475403,0.3570370972156524,0.3401996791362762,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.739093542098999,0.230396956205368,1.0478523969650269,285.0245056152344,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.24578857421875,285.0237731933594,1.0,0.5660566091537476,1.0,1.0,0.0,1.0,-3.0242362022399902,3.024229049682617,7.351550266321283e-06,2.335076093673706,0.9013898968696594,0.9013898968696594,0.0,141.1485137939453,125.0,54956.16015625,0.0,2308.9208984375,1.0,280.0419921875,283.6369934082031,294.3159484863281,297.8214111328125,293.1499938964844,293.1499938964844,279.75,35922.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624279141426086,1.0,0.0,0.0,3.653104543685913,3.6531286239624015,8.904663104658539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.052734375,0.0,1536.0421142578125,1895.4371337890625,0.0,3974.19873046875,0.9059244394302368,1.0,0.0,3.0,1.0,0.0
12416340,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.784221887588501,0.2683295905590057,0.2438995391130447,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.9707656502723694,0.5044726729393005,0.4791020452976227,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.9990000128746032,0.6440727710723877,0.3937336802482605,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8590851426124573,0.3565987944602966,0.3398801982402801,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.7460384368896484,0.2304334193468094,1.0479639768600464,284.81365966796875,284.95001220703125,295.3500061035156,291.3069763183594,295.3512878417969,297.26318359375,284.81085205078125,1.0,0.5609885454177856,1.0,1.0,0.0,1.0,-3.007285118103028,3.0072779655456543,7.268979061336722e-06,2.3218207359313965,0.8979123830795288,0.8979123830795288,0.0,135.8145294189453,143.0,55786.26953125,0.0,2250.978515625,1.0,279.75799560546875,283.4154968261719,294.3304443359375,297.9422302246094,293.1499938964844,293.1499938964844,280.04998779296875,36113.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702956676483154,1.0,0.0,0.0,3.649858474731445,3.649882555007935,8.888845286492142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.7236328125,0.0,1533.861083984375,1895.4371337890625,0.0,4043.812255859375,0.9053051471710204,1.0,0.0,3.0,1.0,0.0
12416400,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.784221887588501,0.2683295905590057,0.2438995391130447,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.9707656502723694,0.5044726729393005,0.4791020452976227,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.9990000128746032,0.6440727710723877,0.3937336802482605,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8590851426124573,0.3565987944602966,0.3398801982402801,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.7460384368896484,0.2304334193468094,1.0479639768600464,284.81365966796875,284.95001220703125,295.3500061035156,291.3069763183594,295.3512878417969,297.26318359375,284.81085205078125,1.0,0.5609885454177856,1.0,1.0,0.0,1.0,-3.007285118103028,3.0072779655456543,7.268979061336722e-06,2.3218207359313965,0.8979123830795288,0.8979123830795288,0.0,135.8145294189453,143.0,55786.26953125,0.0,2250.978515625,1.0,279.75799560546875,283.4154968261719,294.3304443359375,297.9422302246094,293.1499938964844,293.1499938964844,280.04998779296875,36113.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702956676483154,1.0,0.0,0.0,3.649858474731445,3.649882555007935,8.888845286492142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.7236328125,0.0,1533.861083984375,1895.4371337890625,0.0,4043.812255859375,0.9053051471710204,1.0,0.0,3.0,1.0,0.0
12416460,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.7799883484840393,0.2680240571498871,0.2435003966093063,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9652512669563292,0.5031378865242004,0.4776481389999389,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9990000128746032,0.6497879028320312,0.3993698060512543,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8548482656478882,0.3563835620880127,0.3395767211914062,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.742779552936554,0.230521023273468,1.0483136177062988,284.9668884277344,284.95001220703125,295.2787780761719,291.2685852050781,295.2801513671875,297.2723388671875,284.9679870605469,1.0,0.5636012554168701,1.0,1.0,0.0,1.0,-3.0118563175201416,3.011848926544189,7.290404028026387e-06,2.3250555992126465,0.8993664383888245,0.8993664383888245,0.0,138.17262268066406,161.0,54347.625,-0.0,2271.294677734375,1.0,280.0419921875,283.59912109375,294.2369384765625,297.6963195800781,293.1499938964844,293.1499938964844,280.3500061035156,36006.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607013463974,1.0,0.0,0.0,3.6487796306610094,3.6488037109375,8.883591249286837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.4453125,0.0,1531.8602294921875,1895.4371337890625,0.0,3958.835205078125,0.9050195217132568,1.0,0.0,3.0,1.0,0.0
12416520,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.7799883484840393,0.2680240571498871,0.2435003966093063,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9652512669563292,0.5031378865242004,0.4776481389999389,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.9990000128746032,0.6497879028320312,0.3993698060512543,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8548482656478882,0.3563835620880127,0.3395767211914062,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.742779552936554,0.230521023273468,1.0483136177062988,284.9668884277344,284.95001220703125,295.2787780761719,291.2685852050781,295.2801513671875,297.2723388671875,284.9679870605469,1.0,0.5636012554168701,1.0,1.0,0.0,1.0,-3.0118563175201416,3.011848926544189,7.290404028026387e-06,2.3250555992126465,0.8993664383888245,0.8993664383888245,0.0,138.17262268066406,161.0,54347.625,-0.0,2271.294677734375,1.0,280.0419921875,283.59912109375,294.2369384765625,297.6963195800781,293.1499938964844,293.1499938964844,280.3500061035156,36006.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607013463974,1.0,0.0,0.0,3.6487796306610094,3.6488037109375,8.883591249286837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.4453125,0.0,1531.8602294921875,1895.4371337890625,0.0,3958.835205078125,0.9050195217132568,1.0,0.0,3.0,1.0,0.0
12416580,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.7700818777084351,0.2683067917823791,0.2438921332359314,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.9517286419868468,0.5026642680168152,0.4772917628288269,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.9990000128746032,0.6525486707687378,0.4153986871242523,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.8445103168487549,0.3568180799484253,0.340102881193161,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.7343344688415527,0.2309350669384002,1.0510448217391968,285.15460205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2047119140625,297.2713623046875,285.1562194824219,1.0,0.5713219046592712,1.0,1.0,0.0,1.0,-3.0350680351257324,3.0350606441497803,7.403144536510808e-06,2.342947483062744,0.9036343693733216,0.9036343693733216,0.0,145.50247192382812,164.0,53102.01953125,-0.0,2351.21435546875,1.0,280.3415832519531,283.81024169921875,294.19403076171875,297.5573425292969,293.1499938964844,293.1499938964844,280.04998779296875,35803.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502362608909608,1.0,0.0,0.0,3.655414581298828,3.655438661575317,8.915928333408374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.90625,0.0,1537.72998046875,1895.4371337890625,0.0,3865.09033203125,0.906371772289276,1.0,0.0,3.0,1.0,0.0
12416640,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.154052734375,0.7700818777084351,0.2683067917823791,0.2438921332359314,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.9517286419868468,0.5026642680168152,0.4772917628288269,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547546386719,0.9990000128746032,0.6525486707687378,0.4153986871242523,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.8445103168487549,0.3568180799484253,0.340102881193161,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.7343344688415527,0.2309350669384002,1.0510448217391968,285.15460205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2047119140625,297.2713623046875,285.1562194824219,1.0,0.5713219046592712,1.0,1.0,0.0,1.0,-3.0350680351257324,3.0350606441497803,7.403144536510808e-06,2.342947483062744,0.9036343693733216,0.9036343693733216,0.0,145.50247192382812,164.0,53102.01953125,-0.0,2351.21435546875,1.0,280.3415832519531,283.81024169921875,294.19403076171875,297.5573425292969,293.1499938964844,293.1499938964844,280.04998779296875,35803.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502362608909608,1.0,0.0,0.0,3.655414581298828,3.655438661575317,8.915928333408374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.90625,0.0,1537.72998046875,1895.4371337890625,0.0,3865.09033203125,0.906371772289276,1.0,0.0,3.0,1.0,0.0
12416700,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7658653259277344,0.2680773437023163,0.2440266013145446,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.945612609386444,0.5020135641098022,0.4770817458629608,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9990000128746032,0.652350902557373,0.4225006103515625,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8401955366134644,0.3567570149898529,0.3403653502464294,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7307599186897278,0.2309144884347915,1.0522315502166748,285.0294494628906,284.95001220703125,295.1640014648437,291.21563720703125,295.1654663085937,297.2608947753906,285.02154541015625,1.0,0.5744118690490723,1.0,1.0,0.0,1.0,-3.0452721118927,3.045264720916748,7.453616490238346e-06,2.351081371307373,0.9029811024665833,0.9029811024665833,0.0,148.8437957763672,164.0,54243.390625,-0.0,2387.31396484375,1.0,280.0986328125,283.65997314453125,294.2455444335937,297.7730407714844,293.1499938964844,293.1499938964844,280.04998779296875,35856.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568350911140442,1.0,0.0,0.0,3.658378839492798,3.658402919769287,8.93039498350845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.73291015625,0.0,1541.432373046875,1895.4371337890625,0.0,3924.323974609375,0.9070157408714294,1.0,0.0,3.0,1.0,0.0
12416760,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7613183259963989,0.2674049735069275,0.243696242570877,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.939076840877533,0.5008214712142944,0.4762862622737884,297.4156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.6512454748153687,0.4295711517333984,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8356985449790955,0.3562760949134826,0.3401937186717987,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7269456386566162,0.2305537760257721,1.0518330335617063,284.9774780273437,284.95001220703125,295.123779296875,291.1991271972656,295.1252746582031,297.2437744140625,284.975830078125,1.0,0.5771099328994751,1.0,1.0,0.0,1.0,-3.0517399311065674,3.0517325401306152,7.485666174034122e-06,2.356224536895752,0.9026044607162476,0.9026044607162476,0.0,152.0660858154297,167.0,54381.890625,-0.0,2416.064208984375,1.0,280.0574035644531,283.61248779296875,294.2339782714844,297.7433776855469,293.1499938964844,293.1499938964844,279.75,35923.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608991742134094,1.0,0.0,0.0,3.65916109085083,3.6591851711273193,8.934213724387519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.892578125,0.0,1542.8087158203125,1895.4371337890625,0.0,3960.596923828125,0.9072631001472472,1.0,0.0,3.0,1.0,0.0
12416820,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.7519660592079163,0.2652952373027801,0.2422510385513305,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.925527811050415,0.4974704384803772,0.4736697971820831,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.9990000128746032,0.6470568180084229,0.4435209035873413,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.8265333771705627,0.354506641626358,0.3390116393566131,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.7188118696212769,0.2291083931922912,1.0475525856018066,284.7749328613281,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.2003173828125,284.77301025390625,1.0,0.5813609957695007,1.0,1.0,0.0,1.0,-3.0570709705352783,3.057063579559326,7.512408501497703e-06,2.360578775405884,0.8986267447471619,0.8986267447471619,0.0,158.26454162597656,170.0,55560.53125,-0.0,2458.319580078125,1.0,279.7581481933594,283.39501953125,294.2110595703125,297.8117370605469,293.1499938964844,293.1499938964844,280.04998779296875,36142.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972338080406189,1.0,0.0,0.0,3.654620885848999,3.654644966125488,8.912057296583953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.83056640625,0.0,1539.383544921875,1895.4371337890625,0.0,4061.7734375,0.9063892364501952,1.0,0.0,3.0,1.0,0.0
12416880,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.7519660592079163,0.2652952373027801,0.2422510385513305,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.925527811050415,0.4974704384803772,0.4736697971820831,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.9990000128746032,0.6470568180084229,0.4435209035873413,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7751770019531,0.8265333771705627,0.354506641626358,0.3390116393566131,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77587890625,0.7188118696212769,0.2291083931922912,1.0475525856018066,284.7749328613281,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.2003173828125,284.77301025390625,1.0,0.5813609957695007,1.0,1.0,0.0,1.0,-3.0570709705352783,3.057063579559326,7.512408501497703e-06,2.360578775405884,0.8986267447471619,0.8986267447471619,0.0,158.26454162597656,170.0,55560.53125,-0.0,2458.319580078125,1.0,279.7581481933594,283.39501953125,294.2110595703125,297.8117370605469,293.1499938964844,293.1499938964844,280.04998779296875,36142.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972338080406189,1.0,0.0,0.0,3.654620885848999,3.654644966125488,8.912057296583953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.83056640625,0.0,1539.383544921875,1895.4371337890625,0.0,4061.7734375,0.9063892364501952,1.0,0.0,3.0,1.0,0.0
12416940,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7435714602470398,0.2639206647872925,0.2409538775682449,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9131054282188416,0.495000422000885,0.4712148308753967,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9968435764312744,0.643720269203186,0.4509562253952026,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8179672956466675,0.3532983660697937,0.337842732667923,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.7106526494026184,0.2278763949871063,1.0424047708511353,284.9276123046875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1701354980469,284.927734375,1.0,0.5842695236206055,1.0,1.0,0.0,1.0,-3.0538179874420166,3.0538103580474854,7.496994385292055e-06,2.358304977416992,0.8996000289916992,0.8996000289916992,0.0,164.08726501464844,173.0,54082.953125,-0.0,2482.623291015625,1.0,280.0420227050781,283.5795288085937,294.11065673828125,297.5559387207031,293.1499938964844,293.1499938964844,280.3500061035156,36045.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96335631608963,1.0,0.0,0.0,3.6521968841552734,3.652220726013184,8.900238412934414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.20947265625,0.0,1535.9571533203125,1895.4371337890625,0.0,3982.447265625,0.9058078527450562,1.0,0.0,3.0,1.0,0.0
12417000,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.7435714602470398,0.2639206647872925,0.2409538775682449,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9131054282188416,0.495000422000885,0.4712148308753967,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9968435764312744,0.643720269203186,0.4509562253952026,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8179672956466675,0.3532983660697937,0.337842732667923,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.7106526494026184,0.2278763949871063,1.0424047708511353,284.9276123046875,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1701354980469,284.927734375,1.0,0.5842695236206055,1.0,1.0,0.0,1.0,-3.0538179874420166,3.0538103580474854,7.496994385292055e-06,2.358304977416992,0.8996000289916992,0.8996000289916992,0.0,164.08726501464844,173.0,54082.953125,-0.0,2482.623291015625,1.0,280.0420227050781,283.5795288085937,294.11065673828125,297.5559387207031,293.1499938964844,293.1499938964844,280.3500061035156,36045.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96335631608963,1.0,0.0,0.0,3.6521968841552734,3.652220726013184,8.900238412934414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.20947265625,0.0,1535.9571533203125,1895.4371337890625,0.0,3982.447265625,0.9058078527450562,1.0,0.0,3.0,1.0,0.0
12417060,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.7377532124519348,0.2634023129940033,0.2405196577310562,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.904438018798828,0.4936227202415466,0.4699077606201172,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.990787148475647,0.6438741683959961,0.4506518542766571,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8116418719291687,0.3529352843761444,0.3375277817249298,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.7043038606643677,0.2272698283195495,1.0399560928344729,285.0894775390625,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1629943847656,285.08984375,1.0,0.5862488746643066,1.0,1.0,0.0,1.0,-3.0481269359588623,3.04811954498291,7.469011052307906e-06,2.353881597518921,0.9028350710868835,0.9028350710868835,0.0,168.74581909179688,176.0,52548.078125,-0.0,2496.068603515625,1.0,280.34161376953125,283.7745361328125,294.0668029785156,297.40069580078125,293.1499938964844,293.1499938964844,280.04998779296875,35875.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520623683929444,1.0,0.0,0.0,3.656303644180298,3.656327486038208,8.920265486267454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.611328125,0.0,1539.2584228515625,1895.4371337890625,0.0,3881.522705078125,0.9066150784492492,1.0,0.0,3.0,1.0,0.0
12417120,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892944335937,0.7377532124519348,0.2634023129940033,0.2405196577310562,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.904438018798828,0.4936227202415466,0.4699077606201172,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.990787148475647,0.6438741683959961,0.4506518542766571,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8116418719291687,0.3529352843761444,0.3375277817249298,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892028808594,0.7043038606643677,0.2272698283195495,1.0399560928344729,285.0894775390625,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1629943847656,285.08984375,1.0,0.5862488746643066,1.0,1.0,0.0,1.0,-3.0481269359588623,3.04811954498291,7.469011052307906e-06,2.353881597518921,0.9028350710868835,0.9028350710868835,0.0,168.74581909179688,176.0,52548.078125,-0.0,2496.068603515625,1.0,280.34161376953125,283.7745361328125,294.0668029785156,297.40069580078125,293.1499938964844,293.1499938964844,280.04998779296875,35875.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520623683929444,1.0,0.0,0.0,3.656303644180298,3.656327486038208,8.920265486267454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.611328125,0.0,1539.2584228515625,1895.4371337890625,0.0,3881.522705078125,0.9066150784492492,1.0,0.0,3.0,1.0,0.0
12417180,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7322311401367188,0.2619083225727081,0.239706665277481,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8967914581298828,0.4910834431648254,0.4681542217731476,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9851143956184388,0.6430457830429077,0.4505999088287353,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8055189251899719,0.3517248034477234,0.3369117379188537,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6983985304832458,0.2261678427457809,1.0369603633880615,284.8912353515625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1484375,284.8885803222656,1.0,0.5877500772476196,1.0,1.0,0.0,1.0,-3.0406494140625,3.040642023086548,7.432942311424995e-06,2.348332166671753,0.9004999399185181,0.9004999399185181,0.0,173.03665161132812,179.0,53579.99609375,-0.0,2504.24267578125,1.0,280.0579528808594,283.5645751953125,294.1092529296875,297.5716552734375,293.1499938964844,293.1499938964844,279.75,36028.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611271619796752,1.0,0.0,0.0,3.65620756149292,3.656231641769409,8.91979709649604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.54443359375,0.0,1540.297119140625,1895.4371337890625,0.0,3962.627197265625,0.9066699743270874,1.0,0.0,3.0,1.0,0.0
12417240,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7322311401367188,0.2619083225727081,0.239706665277481,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8967914581298828,0.4910834431648254,0.4681542217731476,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9851143956184388,0.6430457830429077,0.4505999088287353,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8055189251899719,0.3517248034477234,0.3369117379188537,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6983985304832458,0.2261678427457809,1.0369603633880615,284.8912353515625,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1484375,284.8885803222656,1.0,0.5877500772476196,1.0,1.0,0.0,1.0,-3.0406494140625,3.040642023086548,7.432942311424995e-06,2.348332166671753,0.9004999399185181,0.9004999399185181,0.0,173.03665161132812,179.0,53579.99609375,-0.0,2504.24267578125,1.0,280.0579528808594,283.5645751953125,294.1092529296875,297.5716552734375,293.1499938964844,293.1499938964844,279.75,36028.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611271619796752,1.0,0.0,0.0,3.65620756149292,3.656231641769409,8.91979709649604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.54443359375,0.0,1540.297119140625,1895.4371337890625,0.0,3962.627197265625,0.9066699743270874,1.0,0.0,3.0,1.0,0.0
12417300,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384948730469,0.7287696599960327,0.2607142627239227,0.238880768418312,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.8921948671340942,0.489257663488388,0.4667354822158813,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.9814363718032836,0.6419853568077087,0.4501157701015472,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.8016368746757507,0.3506644666194916,0.3361744880676269,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.6947494745254517,0.2252822071313858,1.0340454578399658,284.73504638671875,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1368713378906,284.7253723144531,1.0,0.5881475806236267,1.0,1.0,0.0,1.0,-3.0329835414886475,3.032976150512696,7.395718512270832e-06,2.3424997329711914,0.8975539803504944,0.8975539803504944,0.0,175.43197631835938,179.0,54560.34765625,-0.0,2502.208984375,1.0,279.80126953125,283.3908386230469,294.1246643066406,297.7095947265625,293.1499938964844,293.1499938964844,279.75,36161.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682083129882812,1.0,0.0,0.0,3.652852773666382,3.652876853942871,8.903435286811145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.9365234375,0.0,1537.5545654296875,1895.4371337890625,0.0,4025.408447265625,0.9059714674949646,1.0,0.0,3.0,1.0,0.0
12417360,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.668701171875,0.7249031662940979,0.259300023317337,0.2377907931804657,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66766357421875,0.8871780633926392,0.4871499538421631,0.4649652540683746,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673889160156,0.9772012233734132,0.6405920386314392,0.4493091106414795,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7973304986953735,0.3493567109107971,0.3351470530033111,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.6906859278678894,0.2241972535848617,1.030096173286438,284.6677551269531,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1234130859375,284.6649475097656,1.0,0.5882768630981445,1.0,1.0,0.0,1.0,-3.022596836090088,3.022589445114136,7.345324775087647e-06,2.3345515727996826,0.8949556350708008,0.8949556350708008,0.0,177.95245361328125,182.0,54504.2421875,-0.0,2495.715087890625,1.0,279.75787353515625,283.3343505859375,294.0921630859375,297.6299743652344,293.1499938964844,293.1499938964844,280.04998779296875,36284.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710153341293336,1.0,0.0,0.0,3.64650821685791,3.64653205871582,8.872534067450033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.296875,0.0,1531.4127197265625,1895.4371337890625,0.0,4050.146728515625,0.904669225215912,1.0,0.0,3.0,1.0,0.0
12417420,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.7189165353775024,0.2575028240680694,0.2360365390777588,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8794634938240051,0.484163373708725,0.4619470238685608,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.9706841111183168,0.6395407319068909,0.448323905467987,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.790685772895813,0.3475764691829681,0.3333736658096313,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.6842523217201233,0.2225554883480072,1.022718906402588,284.80810546875,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098937988281,284.8083190917969,1.0,0.5882782936096191,1.0,1.0,0.0,1.0,-3.004664897918701,3.004657506942749,7.258255209308118e-06,2.320627212524414,0.8942291736602783,0.8942291736602783,0.0,181.79959106445312,185.0,52869.3125,-0.0,2481.986572265625,1.0,280.0419311523437,283.51336669921875,293.9945678710937,297.3643798828125,293.1499938964844,293.1499938964844,280.3500061035156,36213.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600812792778016,1.0,0.0,0.0,3.637862205505371,3.637886047363281,8.830509727886238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.54248046875,0.0,1521.295166015625,1895.4371337890625,0.0,3953.310302734375,0.9027169942855836,1.0,0.0,3.0,1.0,0.0
12417480,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.7189165353775024,0.2575028240680694,0.2360365390777588,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8794634938240051,0.484163373708725,0.4619470238685608,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.9706841111183168,0.6395407319068909,0.448323905467987,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.790685772895813,0.3475764691829681,0.3333736658096313,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.6842523217201233,0.2225554883480072,1.022718906402588,284.80810546875,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098937988281,284.8083190917969,1.0,0.5882782936096191,1.0,1.0,0.0,1.0,-3.004664897918701,3.004657506942749,7.258255209308118e-06,2.320627212524414,0.8942291736602783,0.8942291736602783,0.0,181.79959106445312,185.0,52869.3125,-0.0,2481.986572265625,1.0,280.0419311523437,283.51336669921875,293.9945678710937,297.3643798828125,293.1499938964844,293.1499938964844,280.3500061035156,36213.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600812792778016,1.0,0.0,0.0,3.637862205505371,3.637886047363281,8.830509727886238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.54248046875,0.0,1521.295166015625,1895.4371337890625,0.0,3953.310302734375,0.9027169942855836,1.0,0.0,3.0,1.0,0.0
12417540,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7154960036277771,0.2566835284233093,0.2352371364831924,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8749048709869385,0.4823890924453735,0.4601660370826721,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9671353101730348,0.6398637294769287,0.4484550952911377,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7868770360946655,0.3467236757278442,0.3325012624263763,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6804413199424744,0.2216285765171051,1.0183931589126587,284.97216796875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1083984375,284.9725646972656,1.0,0.588598370552063,1.0,1.0,0.0,1.0,-2.995464563369751,2.995457410812378,7.213843218778493e-06,2.3135082721710205,0.8959116339683533,0.8959116339683533,0.0,184.2620086669922,188.0,51310.3828125,-0.0,2477.47900390625,1.0,280.3414611816406,283.7123107910156,293.9565124511719,297.2117919921875,293.1499938964844,293.1499938964844,280.6499938964844,36045.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472616314888,1.0,0.0,0.0,3.635603427886963,3.635627269744873,8.819547474558931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.09326171875,0.0,1517.5482177734375,1895.4371337890625,0.0,3838.25927734375,0.9021033644676208,1.0,0.0,3.0,1.0,0.0
12417600,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7154960036277771,0.2566835284233093,0.2352371364831924,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.8749048709869385,0.4823890924453735,0.4601660370826721,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9671353101730348,0.6398637294769287,0.4484550952911377,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7868770360946655,0.3467236757278442,0.3325012624263763,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6804413199424744,0.2216285765171051,1.0183931589126587,284.97216796875,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1083984375,284.9725646972656,1.0,0.588598370552063,1.0,1.0,0.0,1.0,-2.995464563369751,2.995457410812378,7.213843218778493e-06,2.3135082721710205,0.8959116339683533,0.8959116339683533,0.0,184.2620086669922,188.0,51310.3828125,-0.0,2477.47900390625,1.0,280.3414611816406,283.7123107910156,293.9565124511719,297.2117919921875,293.1499938964844,293.1499938964844,280.6499938964844,36045.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472616314888,1.0,0.0,0.0,3.635603427886963,3.635627269744873,8.819547474558931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.09326171875,0.0,1517.5482177734375,1895.4371337890625,0.0,3838.25927734375,0.9021033644676208,1.0,0.0,3.0,1.0,0.0
12417660,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.7130077481269836,0.2562960982322693,0.2349009960889816,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.8714699745178223,0.4811861515045166,0.4590210318565368,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9645797610282898,0.6406947374343872,0.4490317404270172,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.7841243147850037,0.34634730219841,0.3321468830108642,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.6777075529098511,0.2211284786462783,1.01618230342865,285.1375427246094,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.112060546875,285.13787841796875,1.0,0.5893622636795044,1.0,1.0,0.0,1.0,-2.9912898540496826,2.9912827014923096,7.193857072707033e-06,2.3103301525115967,0.8998105525970459,0.8998105525970459,0.0,186.40948486328125,191.0,49837.9375,-0.0,2480.693603515625,1.0,280.64166259765625,283.9110717773437,293.9346618652344,297.09405517578125,293.1499938964844,293.1499938964844,280.95001220703125,35838.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353641271591188,1.0,0.0,0.0,3.641021013259888,3.641044855117798,8.84585176663677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.9619140625,0.0,1521.9998779296875,1895.4371337890625,0.0,3730.208984375,0.9031749963760376,1.0,0.0,3.0,1.0,0.0
12417720,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.7130077481269836,0.2562960982322693,0.2349009960889816,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.8714699745178223,0.4811861515045166,0.4590210318565368,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9645797610282898,0.6406947374343872,0.4490317404270172,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.7841243147850037,0.34634730219841,0.3321468830108642,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.6777075529098511,0.2211284786462783,1.01618230342865,285.1375427246094,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.112060546875,285.13787841796875,1.0,0.5893622636795044,1.0,1.0,0.0,1.0,-2.9912898540496826,2.9912827014923096,7.193857072707033e-06,2.3103301525115967,0.8998105525970459,0.8998105525970459,0.0,186.40948486328125,191.0,49837.9375,-0.0,2480.693603515625,1.0,280.64166259765625,283.9110717773437,293.9346618652344,297.09405517578125,293.1499938964844,293.1499938964844,280.95001220703125,35838.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353641271591188,1.0,0.0,0.0,3.641021013259888,3.641044855117798,8.84585176663677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.9619140625,0.0,1521.9998779296875,1895.4371337890625,0.0,3730.208984375,0.9031749963760376,1.0,0.0,3.0,1.0,0.0
12417780,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002624511719,0.7107542157173157,0.256114661693573,0.2347863763570785,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.8683401346206665,0.4802732169628143,0.4581977427005768,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.9621975421905518,0.6417330503463745,0.4497878551483154,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.7816717028617859,0.3462166786193847,0.3320662379264831,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.6753432750701904,0.2208684831857681,1.0152199268341064,285.3004150390625,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.117919921875,285.3006286621094,1.0,0.5905068516731262,1.0,1.0,0.0,1.0,-2.9898154735565186,2.989808320999145,7.186943093984155e-06,2.309267044067383,0.9058650732040404,0.9058650732040404,0.0,188.6450958251953,194.0,48423.609375,-0.0,2489.359619140625,1.0,280.9417419433594,284.10675048828125,293.9140930175781,296.9850158691406,293.1499938964844,293.1499938964844,280.6499938964844,35619.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242442846298218,1.0,0.0,0.0,3.6546199321746826,3.654644012451172,8.912052749110444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.130859375,0.0,1535.4674072265625,1895.4371337890625,0.0,3628.2744140625,0.9060667753219604,1.0,0.0,3.0,1.0,0.0
12417840,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002624511719,0.7107542157173157,0.256114661693573,0.2347863763570785,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004455566406,0.8683401346206665,0.4802732169628143,0.4581977427005768,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.9621975421905518,0.6417330503463745,0.4497878551483154,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.7816717028617859,0.3462166786193847,0.3320662379264831,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.6753432750701904,0.2208684831857681,1.0152199268341064,285.3004150390625,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.117919921875,285.3006286621094,1.0,0.5905068516731262,1.0,1.0,0.0,1.0,-2.9898154735565186,2.989808320999145,7.186943093984155e-06,2.309267044067383,0.9058650732040404,0.9058650732040404,0.0,188.6450958251953,194.0,48423.609375,-0.0,2489.359619140625,1.0,280.9417419433594,284.10675048828125,293.9140930175781,296.9850158691406,293.1499938964844,293.1499938964844,280.6499938964844,35619.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242442846298218,1.0,0.0,0.0,3.6546199321746826,3.654644012451172,8.912052749110444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.130859375,0.0,1535.4674072265625,1895.4371337890625,0.0,3628.2744140625,0.9060667753219604,1.0,0.0,3.0,1.0,0.0
12417900,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.7092508673667908,0.2556294202804565,0.2346362322568893,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.8664075136184692,0.4793439507484436,0.4576750993728637,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.9605080485343932,0.6414861679077148,0.4499895274639129,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.7801097631454468,0.3458049297332763,0.3319541215896606,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.6738883852958679,0.2205243706703186,1.014630675315857,285.161865234375,284.95001220703125,294.22613525390625,290.9457397460937,294.2280578613281,297.11627197265625,285.1525573730469,1.0,0.5911331176757812,1.0,1.0,0.0,1.0,-2.988413095474243,2.98840594291687,7.180502962000901e-06,2.308313131332397,0.9059582352638244,0.9059582352638244,0.0,190.0348052978516,194.0,49478.30078125,-0.0,2493.831787109375,1.0,280.6985778808594,283.9476623535156,293.9757385253906,297.20367431640625,293.1499938964844,293.1499938964844,280.6499938964844,35674.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311128854751588,1.0,0.0,0.0,3.660946846008301,3.660970687866211,8.942935778577521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.30224609375,0.0,1542.9404296875,1895.4371337890625,0.0,3691.338134765625,0.907464563846588,1.0,0.0,3.0,1.0,0.0
12417960,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7065793871879578,0.2546838521957397,0.2340431362390518,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.8633474111557007,0.477854460477829,0.4565830528736114,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.9574101567268372,0.6404629349708557,0.4495631754398346,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.77749103307724,0.3449482321739197,0.3314128518104553,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.6714805960655212,0.2198574841022491,1.0126880407333374,285.0962829589844,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1092834472656,285.0934143066406,1.0,0.5915704369544983,1.0,1.0,0.0,1.0,-2.982896566390991,2.982889413833618,7.154324975999771e-06,2.304184436798096,0.9062371253967284,0.9062371253967284,0.0,191.99986267089844,197.0,49527.3828125,-0.0,2493.577880859375,1.0,280.6573791503906,283.8915100097656,293.9695739746094,297.1766052246094,293.1499938964844,293.1499938964844,280.3500061035156,35747.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353722929954528,1.0,0.0,0.0,3.66497015953064,3.664994239807129,8.962603033069172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.2890625,0.0,1547.9931640625,1895.4371337890625,0.0,3730.283203125,0.9084397554397584,1.0,0.0,3.0,1.0,0.0
12418020,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6996009349822998,0.251988410949707,0.2320615947246551,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8557952642440796,0.4738650321960449,0.4533576667308807,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9491945505142212,0.6371119022369385,0.4476942420005798,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7708147764205933,0.3423759043216705,0.3294677138328552,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6652758121490479,0.2178379148244857,1.0056681632995603,284.86676025390625,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.0887756347656,284.8636169433594,1.0,0.5918110013008118,1.0,1.0,0.0,1.0,-2.9636244773864746,2.9636175632476807,7.062585154926637e-06,2.2894740104675293,0.9014925360679626,0.9014925360679626,0.0,196.570053100586,200.0,50494.3515625,-0.0,2481.058349609375,1.0,280.35809326171875,283.65606689453125,293.9535827636719,297.24078369140625,293.1499938964844,293.1499938964844,280.04998779296875,36066.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472163915634156,1.0,0.0,0.0,3.6642813682556152,3.664305448532105,8.95923449206748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.24072265625,0.0,1549.612060546875,1895.4371337890625,0.0,3837.8505859375,0.9084725379943848,1.0,0.0,3.0,1.0,0.0
12418080,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6996009349822998,0.251988410949707,0.2320615947246551,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8557952642440796,0.4738650321960449,0.4533576667308807,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9491945505142212,0.6371119022369385,0.4476942420005798,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7708147764205933,0.3423759043216705,0.3294677138328552,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6652758121490479,0.2178379148244857,1.0056681632995603,284.86676025390625,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.0887756347656,284.8636169433594,1.0,0.5918110013008118,1.0,1.0,0.0,1.0,-2.9636244773864746,2.9636175632476807,7.062585154926637e-06,2.2894740104675293,0.9014925360679626,0.9014925360679626,0.0,196.570053100586,200.0,50494.3515625,-0.0,2481.058349609375,1.0,280.35809326171875,283.65606689453125,293.9535827636719,297.24078369140625,293.1499938964844,293.1499938964844,280.04998779296875,36066.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472163915634156,1.0,0.0,0.0,3.6642813682556152,3.664305448532105,8.95923449206748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.24072265625,0.0,1549.612060546875,1895.4371337890625,0.0,3837.8505859375,0.9084725379943848,1.0,0.0,3.0,1.0,0.0
