time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418140,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64703369140625,0.6926583051681519,0.2490451484918594,0.2297433316707611,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64556884765625,0.848609209060669,0.4696018695831299,0.4497333467006683,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6451721191406,0.940868616104126,0.6331124901771545,0.4452804923057556,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462097167969,0.7643131613731384,0.3394489884376526,0.3270696401596069,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64752197265625,0.6591379642486572,0.2155024856328964,0.9967778325080872,284.6457214355469,285.1635131835937,293.9778137207031,290.8870849609375,293.97979736328125,297.06842041015625,284.6419982910156,1.0,0.591314971446991,1.0,1.0,0.0,1.0,-2.940016508102417,2.940009593963623,6.950738224986708e-06,2.271334648132324,0.8926722407341003,0.8926722407341003,0.0,200.7280731201172,200.0,51333.1015625,-0.0,2458.611328125,1.0,280.0619201660156,283.4295959472656,293.9293212890625,297.28192138671875,293.1499938964844,293.1499938964844,280.04998779296875,36481.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956409215927124,1.0,0.0,0.0,3.6490986347198486,3.649122714996338,8.885144211490115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.61474609375,0.0,1535.7672119140625,1895.4371337890625,0.0,3920.513671875,0.9053493142127992,1.0,0.0,3.0,1.0,0.0
12418200,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382751464844,0.6917760372161865,0.2486762553453445,0.2294276356697082,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371459960937,0.8477141261100769,0.4690653085708618,0.4492447674274444,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368103027344,0.9397984147071838,0.63260418176651,0.4449357390403747,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376342773437,0.7634963989257812,0.3390740752220154,0.326737105846405,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.638671875,0.6583619713783264,0.2151981443166732,0.9955348372459412,284.6372375488281,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.06610107421875,284.6342163085937,1.0,0.5912091135978699,1.0,1.0,0.0,1.0,-2.936741590499878,2.936734676361084,6.93526772010955e-06,2.268807172775269,0.891585648059845,0.891585648059845,0.0,201.2340087890625,188.0,51283.10546875,-0.0,2455.1611328125,1.0,280.0581359863281,283.42364501953125,293.919189453125,297.2611389160156,293.1499938964844,293.1499938964844,280.3500061035156,36523.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956497073173523,1.0,0.0,0.0,3.6463236808776855,3.646347761154175,8.871636509866221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.22119140625,0.0,1532.99853515625,1895.4371337890625,0.0,3921.299560546875,0.904763162136078,1.0,0.0,3.0,1.0,0.0
12418260,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.6907484531402588,0.2464070469141006,0.2269622832536697,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8471542596817017,0.4654777646064758,0.4453556537628174,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.9402364492416382,0.6299136877059937,0.4425336420536041,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.7630621790885925,0.3366219103336334,0.3240209519863128,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.6573652625083923,0.2130609452724456,0.9845635294914246,284.7790222167969,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0545959472656,284.779296875,1.0,0.5858606696128845,1.0,1.0,0.0,1.0,-2.909754991531372,2.909748077392578,6.808223133702995e-06,2.2478833198547363,0.8848440647125244,0.8848440647125244,0.0,198.2835235595703,176.0,49514.6953125,-0.0,2391.6064453125,1.0,280.3418884277344,283.607177734375,293.8133544921875,296.9778137207031,293.1499938964844,293.1499938964844,280.6499938964844,36664.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435258507728576,1.0,0.0,0.0,3.6214890480041504,3.621512889862061,8.75120122145745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.33251953125,0.0,1506.6107177734375,1895.4371337890625,0.0,3804.455078125,0.8993456363677979,1.0,0.0,3.0,1.0,0.0
12418320,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.6907484531402588,0.2464070469141006,0.2269622832536697,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8471542596817017,0.4654777646064758,0.4453556537628174,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.9402364492416382,0.6299136877059937,0.4425336420536041,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.7630621790885925,0.3366219103336334,0.3240209519863128,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.6573652625083923,0.2130609452724456,0.9845635294914246,284.7790222167969,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.0545959472656,284.779296875,1.0,0.5858606696128845,1.0,1.0,0.0,1.0,-2.909754991531372,2.909748077392578,6.808223133702995e-06,2.2478833198547363,0.8848440647125244,0.8848440647125244,0.0,198.2835235595703,176.0,49514.6953125,-0.0,2391.6064453125,1.0,280.3418884277344,283.607177734375,293.8133544921875,296.9778137207031,293.1499938964844,293.1499938964844,280.6499938964844,36664.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435258507728576,1.0,0.0,0.0,3.6214890480041504,3.621512889862061,8.75120122145745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.33251953125,0.0,1506.6107177734375,1895.4371337890625,0.0,3804.455078125,0.8993456363677979,1.0,0.0,3.0,1.0,0.0
12418380,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6957446336746216,0.2452972382307052,0.2254808694124221,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8528772592544556,0.463290274143219,0.4427401423454284,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9489488005638124,0.6291192770004272,0.4415141940116882,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7685027122497559,0.3352900743484497,0.3222517371177673,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6615652441978455,0.2117713987827301,0.9765512347221376,284.9498596191406,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0541381835937,284.9505615234375,1.0,0.578802764415741,1.0,1.0,0.0,1.0,-2.89184045791626,2.891833543777466,6.724548711645184e-06,2.233999490737915,0.8789089918136597,0.8789089918136597,0.0,190.17166137695312,164.0,47792.30859375,-0.0,2319.6279296875,1.0,280.64141845703125,283.8155822753906,293.7713623046875,296.8110656738281,293.1499938964844,293.1499938964844,280.95001220703125,36705.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928253412246704,1.0,0.0,0.0,3.5951669216156006,3.595190525054932,8.624450060779054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.8564453125,0.0,1478.2156982421875,1895.4371337890625,0.0,3665.12158203125,0.8935137391090393,1.0,0.0,3.0,1.0,0.0
12418440,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6957446336746216,0.2452972382307052,0.2254808694124221,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8528772592544556,0.463290274143219,0.4427401423454284,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9489488005638124,0.6291192770004272,0.4415141940116882,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7685027122497559,0.3352900743484497,0.3222517371177673,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6615652441978455,0.2117713987827301,0.9765512347221376,284.9498596191406,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0541381835937,284.9505615234375,1.0,0.578802764415741,1.0,1.0,0.0,1.0,-2.89184045791626,2.891833543777466,6.724548711645184e-06,2.233999490737915,0.8789089918136597,0.8789089918136597,0.0,190.17166137695312,164.0,47792.30859375,-0.0,2319.6279296875,1.0,280.64141845703125,283.8155822753906,293.7713623046875,296.8110656738281,293.1499938964844,293.1499938964844,280.95001220703125,36705.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928253412246704,1.0,0.0,0.0,3.5951669216156006,3.595190525054932,8.624450060779054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.8564453125,0.0,1478.2156982421875,1895.4371337890625,0.0,3665.12158203125,0.8935137391090393,1.0,0.0,3.0,1.0,0.0
12418500,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.6995387077331543,0.2449581027030944,0.2249238789081573,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8571681976318359,0.4624728858470917,0.441683828830719,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9549068212509156,0.6290432214736938,0.4412283599376678,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7725701332092285,0.3348622024059295,0.3215771615505218,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.6648944020271301,0.2113331854343414,0.9733709692955016,285.08087158203125,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.0561218261719,285.0890808105469,1.0,0.5749623775482178,1.0,1.0,0.0,1.0,-2.88492202758789,2.884915351867676,6.692419901810354e-06,2.228658437728882,0.8767192959785461,0.8767192959785461,0.0,185.1952514648437,164.0,46473.51953125,-0.0,2282.978759765625,1.0,280.8968811035156,283.9787902832031,293.73638916015625,296.6451721191406,293.1499938964844,293.1499938964844,280.95001220703125,36692.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918858766555786,1.0,0.0,0.0,3.581794023513794,3.581817626953125,8.560409696656279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.216796875,0.0,1463.6875,1895.4371337890625,0.0,3578.622802734375,0.890565037727356,1.0,0.0,3.0,1.0,0.0
12418560,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.7041661739349365,0.2447492033243179,0.2245139181613922,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.8624143004417419,0.4618215262889862,0.4408287703990936,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.9617537260055542,0.62916499376297,0.4411385953426361,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.77752685546875,0.3345809876918793,0.3210667669773102,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.669038712978363,0.211022138595581,0.9708059430122375,285.1263427734375,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.0595703125,285.12725830078125,1.0,0.5710386633872986,1.0,1.0,0.0,1.0,-2.8795948028564453,2.8795881271362305,6.667740763077745e-06,2.2245492935180664,0.8736463189125061,0.8736463189125061,0.0,179.77455139160156,152.0,46133.62890625,-0.0,2247.06982421875,1.0,280.9415283203125,284.0277099609375,293.7461853027344,296.679443359375,293.1499938964844,293.1499938964844,281.25,36697.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138430953025818,1.0,0.0,0.0,3.569042205810547,3.569065570831299,8.499563932673482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.36962890625,0.0,1450.0533447265625,1895.4371337890625,0.0,3532.23388671875,0.8876910209655762,1.0,0.0,3.0,1.0,0.0
12418620,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.7147091627120972,0.2444996833801269,0.2238209396600723,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30389404296875,0.8749015927314758,0.4607493281364441,0.4393083155155182,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.976413369178772,0.6296462416648865,0.4410876035690307,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.7892489433288574,0.3342344164848327,0.3202327489852905,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30322265625,0.6790260672569275,0.2106090635061264,0.966560125350952,285.3038330078125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.06805419921875,285.30487060546875,1.0,0.5630151033401489,1.0,1.0,0.0,1.0,-2.870764970779419,2.870758295059204,6.62700131215388e-06,2.2177679538726807,0.8690609931945801,0.8690609931945801,0.0,168.3765106201172,140.0,44519.421875,-0.0,2176.015625,1.0,281.2409362792969,284.2396545410156,293.7218017578125,296.5551452636719,293.1499938964844,293.1499938964844,281.54998779296875,36659.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001686573028564,1.0,0.0,0.0,3.544281005859375,3.544304132461548,8.382037322007818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.8623046875,0.0,1423.4945068359375,1895.4371337890625,0.0,3405.156494140625,0.8821550011634827,1.0,0.0,3.0,1.0,0.0
12418680,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.7147091627120972,0.2444996833801269,0.2238209396600723,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30389404296875,0.8749015927314758,0.4607493281364441,0.4393083155155182,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.976413369178772,0.6296462416648865,0.4410876035690307,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.7892489433288574,0.3342344164848327,0.3202327489852905,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30322265625,0.6790260672569275,0.2106090635061264,0.966560125350952,285.3038330078125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.06805419921875,285.30487060546875,1.0,0.5630151033401489,1.0,1.0,0.0,1.0,-2.870764970779419,2.870758295059204,6.62700131215388e-06,2.2177679538726807,0.8690609931945801,0.8690609931945801,0.0,168.3765106201172,140.0,44519.421875,-0.0,2176.015625,1.0,281.2409362792969,284.2396545410156,293.7218017578125,296.5551452636719,293.1499938964844,293.1499938964844,281.54998779296875,36659.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001686573028564,1.0,0.0,0.0,3.544281005859375,3.544304132461548,8.382037322007818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.8623046875,0.0,1423.4945068359375,1895.4371337890625,0.0,3405.156494140625,0.8821550011634827,1.0,0.0,3.0,1.0,0.0
12418740,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.7263559699058533,0.2444308996200561,0.2232889980077743,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.8901343941688538,0.4599246084690094,0.4380255341529846,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.991509735584259,0.6303982734680176,0.4412274956703186,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8033449649810791,0.3341048657894134,0.3196092545986175,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48077392578125,0.6912611126899719,0.2104085236787796,0.9632858037948608,285.4814147949219,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.077880859375,285.48248291015625,1.0,0.5549138784408569,1.0,1.0,0.0,1.0,-2.864065170288086,2.86405873298645,6.596226285182638e-06,2.212646245956421,0.8651630282402039,0.8651630282402039,0.0,156.56588745117188,128.0,42931.375,-0.0,2106.93994140625,1.0,281.5406799316406,284.4508972167969,293.69403076171875,296.43023681640625,293.1499938964844,293.1499938964844,281.8500061035156,36601.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866783380508423,1.0,0.0,0.0,3.521648645401001,3.5216715335845947,8.275330287688121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.81103515625,0.0,1399.350341796875,1895.4371337890625,0.0,3279.130615234375,0.8770797252655029,1.0,0.0,3.0,1.0,0.0
12418800,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.7263559699058533,0.2444308996200561,0.2232889980077743,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814453125,0.8901343941688538,0.4599246084690094,0.4380255341529846,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.991509735584259,0.6303982734680176,0.4412274956703186,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8033449649810791,0.3341048657894134,0.3196092545986175,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48077392578125,0.6912611126899719,0.2104085236787796,0.9632858037948608,285.4814147949219,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,297.077880859375,285.48248291015625,1.0,0.5549138784408569,1.0,1.0,0.0,1.0,-2.864065170288086,2.86405873298645,6.596226285182638e-06,2.212646245956421,0.8651630282402039,0.8651630282402039,0.0,156.56588745117188,128.0,42931.375,-0.0,2106.93994140625,1.0,281.5406799316406,284.4508972167969,293.69403076171875,296.43023681640625,293.1499938964844,293.1499938964844,281.8500061035156,36601.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866783380508423,1.0,0.0,0.0,3.521648645401001,3.5216715335845947,8.275330287688121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.81103515625,0.0,1399.350341796875,1895.4371337890625,0.0,3279.130615234375,0.8770797252655029,1.0,0.0,3.0,1.0,0.0
12418860,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.7374731302261353,0.2444654703140258,0.2229379564523697,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.905088484287262,0.4592535197734833,0.4369821846485138,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543273925781,0.9990000128746032,0.6317943930625916,0.434108167886734,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.8165654540061951,0.334098070859909,0.3191961646080017,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.7032397985458374,0.2103255838155746,0.9609896540641784,285.65411376953125,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.0888366699219,285.6552734375,1.0,0.5462947487831116,1.0,1.0,0.0,1.0,-2.8487625122070312,2.8487560749053955,6.530902737722499e-06,2.2030675411224365,0.8618931770324707,0.8618931770324707,0.0,146.2233428955078,116.0,41298.46875,-0.0,2032.446044921875,1.0,281.8404846191406,284.65753173828125,293.66326904296875,296.3027648925781,293.1499938964844,293.1499938964844,282.1499938964844,36534.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730177283287048,1.0,0.0,0.0,3.5015804767608643,3.501603126525879,8.18128455648548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.03271484375,0.0,1378.0633544921875,1895.4371337890625,0.0,3151.11669921875,0.8725672960281372,1.0,0.0,3.0,1.0,0.0
12418920,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.7374731302261353,0.2444654703140258,0.2229379564523697,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541748046875,0.905088484287262,0.4592535197734833,0.4369821846485138,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6543273925781,0.9990000128746032,0.6317943930625916,0.434108167886734,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6539611816406,0.8165654540061951,0.334098070859909,0.3191961646080017,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.7032397985458374,0.2103255838155746,0.9609896540641784,285.65411376953125,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.0888366699219,285.6552734375,1.0,0.5462947487831116,1.0,1.0,0.0,1.0,-2.8487625122070312,2.8487560749053955,6.530902737722499e-06,2.2030675411224365,0.8618931770324707,0.8618931770324707,0.0,146.2233428955078,116.0,41298.46875,-0.0,2032.446044921875,1.0,281.8404846191406,284.65753173828125,293.66326904296875,296.3027648925781,293.1499938964844,293.1499938964844,282.1499938964844,36534.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730177283287048,1.0,0.0,0.0,3.5015804767608643,3.501603126525879,8.18128455648548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.03271484375,0.0,1378.0633544921875,1895.4371337890625,0.0,3151.11669921875,0.8725672960281372,1.0,0.0,3.0,1.0,0.0
12418980,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082275390625,0.7488917112350464,0.2444701790809631,0.2226180583238601,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80841064453125,0.9215495586395264,0.4586049020290375,0.4360217452049255,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084411621094,0.9990000128746032,0.6375741958618164,0.4128168523311615,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.808349609375,0.8292055130004883,0.334085613489151,0.3188388645648956,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80816650390625,0.7149738073348999,0.2102409303188324,0.9589464664459229,285.80841064453125,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.1117858886719,285.8084716796875,1.0,0.5364677309989929,1.0,1.0,0.0,1.0,-2.820587158203125,2.8205807209014893,6.398278856067918e-06,2.17942214012146,0.8589157462120056,0.8589157462120056,0.0,136.23374938964844,104.0,39523.828125,-0.0,1937.154541015625,1.0,282.1400451660156,284.84942626953125,293.6268005371094,296.1615905761719,293.1499938964844,293.1499938964844,282.45001220703125,36479.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583092093467712,1.0,0.0,0.0,3.48361611366272,3.483638525009156,8.09755420050351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.4912109375,0.0,1359.2391357421875,1895.4371337890625,0.0,3013.148681640625,0.8685330152511597,1.0,0.0,3.0,1.0,0.0
12419040,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082275390625,0.7488917112350464,0.2444701790809631,0.2226180583238601,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80841064453125,0.9215495586395264,0.4586049020290375,0.4360217452049255,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084411621094,0.9990000128746032,0.6375741958618164,0.4128168523311615,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.808349609375,0.8292055130004883,0.334085613489151,0.3188388645648956,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80816650390625,0.7149738073348999,0.2102409303188324,0.9589464664459229,285.80841064453125,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.1117858886719,285.8084716796875,1.0,0.5364677309989929,1.0,1.0,0.0,1.0,-2.820587158203125,2.8205807209014893,6.398278856067918e-06,2.17942214012146,0.8589157462120056,0.8589157462120056,0.0,136.23374938964844,104.0,39523.828125,-0.0,1937.154541015625,1.0,282.1400451660156,284.84942626953125,293.6268005371094,296.1615905761719,293.1499938964844,293.1499938964844,282.45001220703125,36479.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583092093467712,1.0,0.0,0.0,3.48361611366272,3.483638525009156,8.09755420050351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.4912109375,0.0,1359.2391357421875,1895.4371337890625,0.0,3013.148681640625,0.8685330152511597,1.0,0.0,3.0,1.0,0.0
12419100,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228210449219,0.7553322911262512,0.2444611638784408,0.2224273234605789,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.926025390625,0.93102765083313,0.4582829475402832,0.4355190992355346,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.9990000128746032,0.6416226029396057,0.4016437530517578,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.8361584544181824,0.3340739905834198,0.3186369240283966,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.921630859375,0.7210249304771423,0.2102162390947342,0.9579218029975892,285.9256591796875,286.128173828125,293.1998596191406,290.6717224121094,293.2018127441406,297.13055419921875,285.9331970214844,1.0,0.5311811566352844,1.0,1.0,0.0,1.0,-2.804852247238159,2.8048458099365234,6.327129540295573e-06,2.16728138923645,0.8580775260925293,0.8580775260925293,0.0,131.18731689453125,104.0,38165.984375,-0.0,1887.97265625,1.0,282.3936767578125,284.9998474121094,293.5835876464844,295.9931640625,293.1499938964844,293.1499938964844,282.45001220703125,36439.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848203718662262,1.0,0.0,0.0,3.475133180618286,3.4751555919647217,8.05816569027229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.35107421875,0.0,1350.312255859375,1895.4371337890625,0.0,2918.44921875,0.8666597008705139,1.0,0.0,3.0,1.0,0.0
12419160,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613037109375,0.7626616954803467,0.2444954067468643,0.2222953736782074,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96142578125,0.941523253917694,0.4580175578594208,0.4351004958152771,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96142578125,0.9990000128746032,0.6462288498878479,0.389762818813324,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9613647460937,0.843987226486206,0.3341043591499328,0.3184923231601715,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96124267578125,0.7275998592376709,0.2102419435977935,0.9571447968482972,285.9613952636719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534729003906,297.1539001464844,285.9612731933594,1.0,0.5257192254066467,1.0,1.0,0.0,1.0,-2.788804531097412,2.7887980937957764,6.254953859752277e-06,2.1548895835876465,0.8563662171363831,0.8563662171363831,0.0,125.9839324951172,107.0,37749.47265625,-0.0,1838.0716552734373,1.0,282.44049072265625,285.0404052734375,293.5871276855469,296.01470947265625,293.1499938964844,293.1499938964844,282.75,36424.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421549797058105,1.0,0.0,0.0,3.4676289558410645,3.4676513671875,8.023401960599585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.61865234375,0.0,1342.5955810546875,1895.4371337890625,0.0,2861.855712890625,0.8649420738220215,1.0,0.0,3.0,1.0,0.0
12419220,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.7722300291061401,0.2445958107709884,0.2221650630235672,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.9543046355247498,0.4575373232364654,0.434411346912384,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.9990000128746032,0.6554261445999146,0.3752756416797638,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.8542073369026184,0.3342084288597107,0.3183554410934448,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190490722656,0.7360328435897827,0.2103966027498245,0.956645369529724,286.1195068359375,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.2006530761719,286.1201171875,1.0,0.5196244716644287,1.0,1.0,0.0,1.0,-2.769624948501587,2.7696187496185303,6.168775598780485e-06,2.1398658752441406,0.8543907999992371,0.8543907999992371,0.0,119.83518981933594,125.0,36091.96875,-0.0,1779.47607421875,1.0,282.7399597167969,285.2346496582031,293.5491943359375,295.8728942871094,293.1499938964844,293.1499938964844,283.04998779296875,36361.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250733613967896,1.0,0.0,0.0,3.4539177417755127,3.453940153121948,7.960077823554457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.90478515625,0.0,1328.3223876953125,1895.4371337890625,0.0,2702.63330078125,0.8618544340133667,1.0,0.0,3.0,1.0,0.0
12419280,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11920166015625,0.7722300291061401,0.2445958107709884,0.2221650630235672,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.9543046355247498,0.4575373232364654,0.434411346912384,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.9990000128746032,0.6554261445999146,0.3752756416797638,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.8542073369026184,0.3342084288597107,0.3183554410934448,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190490722656,0.7360328435897827,0.2103966027498245,0.956645369529724,286.1195068359375,286.30584716796875,293.0565795898437,290.62115478515625,293.0584716796875,297.2006530761719,286.1201171875,1.0,0.5196244716644287,1.0,1.0,0.0,1.0,-2.769624948501587,2.7696187496185303,6.168775598780485e-06,2.1398658752441406,0.8543907999992371,0.8543907999992371,0.0,119.83518981933594,125.0,36091.96875,-0.0,1779.47607421875,1.0,282.7399597167969,285.2346496582031,293.5491943359375,295.8728942871094,293.1499938964844,293.1499938964844,283.04998779296875,36361.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250733613967896,1.0,0.0,0.0,3.4539177417755127,3.453940153121948,7.960077823554457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.90478515625,0.0,1328.3223876953125,1895.4371337890625,0.0,2702.63330078125,0.8618544340133667,1.0,0.0,3.0,1.0,0.0
12419340,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2928771972656,0.7703877091407776,0.2447978556156158,0.222362071275711,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.29351806640625,0.9512968063354492,0.4572089612483978,0.4341055452823639,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936096191406,0.9990000128746032,0.6621607542037964,0.3782815039157867,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.29327392578125,0.8521942496299744,0.3344363570213318,0.318580687046051,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926330566406,0.7345448732376099,0.2106874585151672,0.95801842212677,286.2934265136719,286.42047119140625,292.9641418457031,290.5856018066406,292.9659729003906,297.2318420410156,286.2950134277344,1.0,0.5217892527580261,1.0,1.0,0.0,1.0,-2.774998664855957,2.7749927043914795,6.192182354425313e-06,2.143760681152344,0.853324830532074,0.853324830532074,0.0,121.1306381225586,143.0,34632.4453125,-0.0,1793.816650390625,1.0,283.0398254394531,285.43975830078125,293.51434326171875,295.7445068359375,293.1499938964844,293.1499938964844,283.1499938964844,36272.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808044970035553,1.0,0.0,0.0,3.44344449043274,3.443466663360596,7.911876309663057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.25341796875,0.0,1317.19970703125,1895.4371337890625,0.0,2545.200927734375,0.8574663996696472,1.0,0.0,3.0,1.0,0.0
12419400,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2928771972656,0.7703877091407776,0.2447978556156158,0.222362071275711,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.29351806640625,0.9512968063354492,0.4572089612483978,0.4341055452823639,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2936096191406,0.9990000128746032,0.6621607542037964,0.3782815039157867,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.29327392578125,0.8521942496299744,0.3344363570213318,0.318580687046051,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926330566406,0.7345448732376099,0.2106874585151672,0.95801842212677,286.2934265136719,286.42047119140625,292.9641418457031,290.5856018066406,292.9659729003906,297.2318420410156,286.2950134277344,1.0,0.5217892527580261,1.0,1.0,0.0,1.0,-2.774998664855957,2.7749927043914795,6.192182354425313e-06,2.143760681152344,0.853324830532074,0.853324830532074,0.0,121.1306381225586,143.0,34632.4453125,-0.0,1793.816650390625,1.0,283.0398254394531,285.43975830078125,293.51434326171875,295.7445068359375,293.1499938964844,293.1499938964844,283.1499938964844,36272.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808044970035553,1.0,0.0,0.0,3.44344449043274,3.443466663360596,7.911876309663057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.25341796875,0.0,1317.19970703125,1895.4371337890625,0.0,2545.200927734375,0.8574663996696472,1.0,0.0,3.0,1.0,0.0
12419460,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3690185546875,0.7601818442344666,0.2446935623884201,0.2225986719131469,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3693542480469,0.9364600777626038,0.4565919935703277,0.4338710904121399,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36944580078125,0.9990000128746032,0.6643372178077698,0.3941645622253418,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3692321777344,0.8413227796554565,0.3344110250473022,0.3188901841640472,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3688659667969,0.7257174849510193,0.2107599228620529,0.959872305393219,286.36932373046875,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.231689453125,286.3703308105469,1.0,0.5293236970901489,1.0,1.0,0.0,1.0,-2.7966790199279785,2.7966725826263428,6.289301381912082e-06,2.1605029106140137,0.8510313034057617,0.8510313034057617,0.0,127.94422149658205,161.0,34056.3203125,-0.0,1859.70068359375,1.0,283.1462097167969,285.5278015136719,293.51837158203125,295.7324523925781,293.1499938964844,293.1499938964844,283.1499938964844,35901.9609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801574170589447,1.0,0.0,0.0,3.4144248962402344,3.4144465923309326,7.779083261993947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.15380859375,0.0,1285.84716796875,1895.4371337890625,0.0,2485.826416015625,0.8493756651878357,1.0,0.0,3.0,1.0,0.0
12419520,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3690185546875,0.7601818442344666,0.2446935623884201,0.2225986719131469,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3693542480469,0.9364600777626038,0.4565919935703277,0.4338710904121399,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36944580078125,0.9990000128746032,0.6643372178077698,0.3941645622253418,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3692321777344,0.8413227796554565,0.3344110250473022,0.3188901841640472,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3688659667969,0.7257174849510193,0.2107599228620529,0.959872305393219,286.36932373046875,286.5316162109375,292.87451171875,290.54852294921875,292.87628173828125,297.231689453125,286.3703308105469,1.0,0.5293236970901489,1.0,1.0,0.0,1.0,-2.7966790199279785,2.7966725826263428,6.289301381912082e-06,2.1605029106140137,0.8510313034057617,0.8510313034057617,0.0,127.94422149658205,161.0,34056.3203125,-0.0,1859.70068359375,1.0,283.1462097167969,285.5278015136719,293.51837158203125,295.7324523925781,293.1499938964844,293.1499938964844,283.1499938964844,35901.9609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801574170589447,1.0,0.0,0.0,3.4144248962402344,3.4144465923309326,7.779083261993947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.15380859375,0.0,1285.84716796875,1895.4371337890625,0.0,2485.826416015625,0.8493756651878357,1.0,0.0,3.0,1.0,0.0
12419580,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932189941406,0.745402455329895,0.244062140583992,0.2225194275379181,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934936523437,0.9143041372299194,0.4554136097431183,0.4332857131958008,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3935852050781,0.9990000128746032,0.6619656085968018,0.4187431037425995,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39337158203125,0.8255943059921265,0.3338858783245086,0.3189033567905426,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930969238281,0.7119814157485962,0.2103558778762817,0.9604673385620116,286.3934631347656,286.638916015625,292.7879638671875,290.50982666015625,292.7896728515625,297.20477294921875,286.3944091796875,1.0,0.5402754545211792,1.0,1.0,0.0,1.0,-2.826146125793457,2.8261396884918213,6.422717888199259e-06,2.1833508014678955,0.8472226858139038,0.8472226858139038,0.0,138.83941650390625,164.0,33896.23046875,-0.0,1958.658935546875,1.0,283.1498413085937,285.5552978515625,293.51104736328125,295.7333374023437,293.1499938964844,293.1499938964844,283.1499938964844,35275.23828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023973703384399,1.0,0.0,0.0,3.365494728088379,3.365515947341919,7.557725894002942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.94921875,0.0,1234.0794677734375,1895.4371337890625,0.0,2493.3642578125,0.8374747037887573,1.0,0.0,3.0,1.0,0.0
12419640,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932189941406,0.745402455329895,0.244062140583992,0.2225194275379181,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934936523437,0.9143041372299194,0.4554136097431183,0.4332857131958008,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3935852050781,0.9990000128746032,0.6619656085968018,0.4187431037425995,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.39337158203125,0.8255943059921265,0.3338858783245086,0.3189033567905426,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3930969238281,0.7119814157485962,0.2103558778762817,0.9604673385620116,286.3934631347656,286.638916015625,292.7879638671875,290.50982666015625,292.7896728515625,297.20477294921875,286.3944091796875,1.0,0.5402754545211792,1.0,1.0,0.0,1.0,-2.826146125793457,2.8261396884918213,6.422717888199259e-06,2.1833508014678955,0.8472226858139038,0.8472226858139038,0.0,138.83941650390625,164.0,33896.23046875,-0.0,1958.658935546875,1.0,283.1498413085937,285.5552978515625,293.51104736328125,295.7333374023437,293.1499938964844,293.1499938964844,283.1499938964844,35275.23828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023973703384399,1.0,0.0,0.0,3.365494728088379,3.365515947341919,7.557725894002942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.94921875,0.0,1234.0794677734375,1895.4371337890625,0.0,2493.3642578125,0.8374747037887573,1.0,0.0,3.0,1.0,0.0
12419700,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075622558594,0.7393712401390076,0.2435902655124664,0.2223018407821655,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078674316406,0.9055654406547546,0.4546526968479156,0.4327905774116516,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.407958984375,0.9990000128746032,0.659528374671936,0.4293056428432464,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.8190537691116333,0.3334605097770691,0.3187222480773926,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.7057070136070251,0.2099774628877639,0.9598470330238342,286.4078369140625,286.6910095214844,292.7459716796875,290.4898681640625,292.74761962890625,297.18511962890625,286.4086608886719,1.0,0.5444445610046387,1.0,1.0,0.0,1.0,-2.8370344638824463,2.8370280265808105,6.472786026279209e-06,2.191981315612793,0.8449593782424927,0.8449593782424927,0.0,143.6492919921875,164.0,33749.625,-0.0,1999.5,1.0,283.14996337890625,285.57135009765625,293.4947814941406,295.7143249511719,293.1499938964844,293.1499938964844,283.1499938964844,34749.3828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031272888183594,1.0,0.0,0.0,3.3288094997406006,3.3288302421569824,7.393859391413571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.68798828125,0.0,1195.79248046875,1895.4371337890625,0.0,2500.052001953125,0.8313841223716736,1.0,0.0,3.0,1.0,0.0
12419760,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146728515625,0.7342669367790222,0.2430511564016342,0.2219932377338409,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41485595703125,0.898591935634613,0.4538123905658722,0.4321901798248291,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149169921875,0.9990000128746032,0.6568352580070496,0.4383960366249084,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4147644042969,0.8133856654167175,0.3329564034938812,0.3184360861778259,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.41461181640625,0.7002008557319641,0.2095116078853607,0.9586724042892456,286.4148254394531,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1654357910156,286.4153747558594,1.0,0.5480268001556396,1.0,1.0,0.0,1.0,-2.845116376876831,2.845109939575196,6.509942977572791e-06,2.198328018188477,0.8423258066177368,0.8423258066177368,0.0,147.82485961914062,167.0,33622.28515625,-0.0,2032.946533203125,1.0,283.1499938964844,285.5804138183594,293.473876953125,295.6889343261719,293.1499938964844,293.1499938964844,283.1499938964844,34519.58984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035576939582825,1.0,0.0,0.0,3.3044910430908203,3.304511547088623,7.286222967195499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.8134765625,0.0,1171.64599609375,1895.4371337890625,0.0,2503.996826171875,0.8227808475494385,1.0,0.0,3.0,1.0,0.0
12419820,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281616210937,0.7292125821113586,0.2423993349075317,0.2215767204761505,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.42840576171875,0.8917396068572998,0.4528121054172516,0.431431382894516,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.428466796875,0.9990000128746032,0.6536528468132019,0.4474881887435913,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.42828369140625,0.8075844049453735,0.3323302268981933,0.3180291056632995,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4280700683594,0.6946632266044617,0.2089236676692962,0.9569183588027954,286.4283752441406,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.14471435546875,286.4290771484375,1.0,0.5514707565307617,1.0,1.0,0.0,1.0,-2.852038145065308,2.852031707763672,6.54187078907853e-06,2.20377254486084,0.8391633629798889,0.8391633629798889,0.0,152.03892517089844,167.0,33393.8359375,-0.0,2064.837158203125,1.0,283.1499938964844,285.5970764160156,293.44647216796875,295.65069580078125,293.1499938964844,293.1499938964844,283.1499938964844,33914.39453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034445643424988,1.0,0.0,0.0,3.25916600227356,3.259186029434204,7.087715516718163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.279296875,0.0,1126.33251953125,1895.4371337890625,0.0,2502.9599609375,0.8146989941596985,1.0,0.0,3.0,1.0,0.0
12419880,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4340515136719,0.725621223449707,0.2418576776981353,0.2212130278348922,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342041015625,0.8869107365608215,0.4519888162612915,0.4307898879051208,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.43426513671875,0.9990000128746032,0.6510482430458069,0.4538893103599548,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43414306640625,0.8033326268196106,0.3317992389202118,0.3176614046096802,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4339904785156,0.6907064914703369,0.2084242552518844,0.9553039073944092,286.4342041015625,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1300964355469,286.4346923828125,1.0,0.5538033246994019,1.0,1.0,0.0,1.0,-2.8560261726379395,2.856019735336304,6.560342626471538e-06,2.20692777633667,0.8363959789276123,0.8363959789276123,0.0,155.05160522460938,170.0,33239.70703125,-0.0,2086.21142578125,1.0,283.1499938964844,285.6051330566406,293.4242248535156,295.6198425292969,293.1499938964844,293.1499938964844,283.1499938964844,33684.05859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029686212539673,1.0,0.0,0.0,3.2339322566986084,3.233952045440674,6.978388000788982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.3564453125,0.0,1102.3138427734375,1895.4371337890625,0.0,2498.59765625,0.8058953881263733,1.0,0.0,3.0,1.0,0.0
12419940,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.7159305810928345,0.240499347448349,0.2203422933816909,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451599121094,0.8742468357086182,0.4499711990356445,0.4292668998241424,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451599121094,0.9899922609329224,0.6463156938552856,0.4532345533370971,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.44512939453125,0.7919588088989258,0.3304421007633209,0.3167552947998047,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.6802465319633484,0.2071599066257476,0.951360285282135,286.4451599121094,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.1073608398437,286.4451904296875,1.0,0.5572718977928162,1.0,1.0,0.0,1.0,-2.84653639793396,2.846529960632324,6.517499514302472e-06,2.199902057647705,0.8293594121932983,0.8293594121932983,0.0,162.8385772705078,173.0,32679.998046875,-0.0,2108.239990234375,1.0,283.1499938964844,285.6241760253906,293.370849609375,295.5365905761719,293.1499938964844,293.1499938964844,283.1499938964844,32813.38671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004291653633118,1.0,0.0,0.0,3.15565824508667,3.155677080154419,6.644667109867441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.64453125,0.0,1028.982177734375,1895.4371337890625,0.0,2475.349365234375,0.7872673273086548,1.0,0.0,3.0,1.0,0.0
