time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420000,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.7159305810928345,0.240499347448349,0.2203422933816909,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451599121094,0.8742468357086182,0.4499711990356445,0.4292668998241424,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451599121094,0.9899922609329224,0.6463156938552856,0.4532345533370971,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.44512939453125,0.7919588088989258,0.3304421007633209,0.3167552947998047,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.6802465319633484,0.2071599066257476,0.951360285282135,286.4451599121094,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.1073608398437,286.4451904296875,1.0,0.5572718977928162,1.0,1.0,0.0,1.0,-2.84653639793396,2.846529960632324,6.517499514302472e-06,2.199902057647705,0.8293594121932983,0.8293594121932983,0.0,162.8385772705078,173.0,32679.998046875,-0.0,2108.239990234375,1.0,283.1499938964844,285.6241760253906,293.370849609375,295.5365905761719,293.1499938964844,293.1499938964844,283.1499938964844,32813.38671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004291653633118,1.0,0.0,0.0,3.15565824508667,3.155677080154419,6.644667109867441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.64453125,0.0,1028.982177734375,1895.4371337890625,0.0,2475.349365234375,0.7872673273086548,1.0,0.0,3.0,1.0,0.0
12420060,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559020996094,0.7079669237136841,0.2390399575233459,0.2192924320697784,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559631347656,0.8647644519805908,0.447823703289032,0.4275285899639129,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559936523437,0.9809256196022034,0.6435576677322388,0.4512843191623688,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559326171875,0.7833197116851807,0.3289557099342346,0.3156345784664154,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559020996094,0.6722370386123657,0.2058135718107223,0.9466009140014648,286.4559631347656,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09539794921875,286.4560546875,1.0,0.5592843294143677,1.0,1.0,0.0,1.0,-2.833909749984741,2.833903312683105,6.459774795075646e-06,2.190129041671753,0.8212563991546631,0.8212563991546631,0.0,168.75369262695312,176.0,32054.87890625,-0.0,2115.7099609375,1.0,283.1499938964844,285.6441650390625,293.315673828125,295.44415283203125,293.1499938964844,293.1499938964844,283.1499938964844,31918.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959834933280945,1.0,0.0,0.0,3.0701725482940674,3.070190668106079,6.289540692705486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.21826171875,0.0,953.0107421875,1895.4371337890625,0.0,2434.76123046875,0.7670295238494873,1.0,0.0,3.0,1.0,0.0
12420120,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559020996094,0.7079669237136841,0.2390399575233459,0.2192924320697784,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559631347656,0.8647644519805908,0.447823703289032,0.4275285899639129,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559936523437,0.9809256196022034,0.6435576677322388,0.4512843191623688,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559326171875,0.7833197116851807,0.3289557099342346,0.3156345784664154,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559020996094,0.6722370386123657,0.2058135718107223,0.9466009140014648,286.4559631347656,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09539794921875,286.4560546875,1.0,0.5592843294143677,1.0,1.0,0.0,1.0,-2.833909749984741,2.833903312683105,6.459774795075646e-06,2.190129041671753,0.8212563991546631,0.8212563991546631,0.0,168.75369262695312,176.0,32054.87890625,-0.0,2115.7099609375,1.0,283.1499938964844,285.6441650390625,293.315673828125,295.44415283203125,293.1499938964844,293.1499938964844,283.1499938964844,31918.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959834933280945,1.0,0.0,0.0,3.0701725482940674,3.070190668106079,6.289540692705486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5535.21826171875,0.0,953.0107421875,1895.4371337890625,0.0,2434.76123046875,0.7670295238494873,1.0,0.0,3.0,1.0,0.0
12420180,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.469970703125,0.701246440410614,0.2375353872776031,0.2181481122970581,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4700927734375,0.8573198914527893,0.4456104338169098,0.4256695508956909,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701232910156,0.973473310470581,0.6413856744766235,0.4498718380928039,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47003173828125,0.776465892791748,0.327396035194397,0.3143872916698456,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4699401855469,0.6658371686935425,0.2044273465871811,0.9414052367210388,286.4700927734375,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.086669921875,286.4703063964844,1.0,0.5605076551437378,1.0,1.0,0.0,1.0,-2.82085919380188,2.820852756500244,6.400452093657805e-06,2.1800599098205566,0.8121504783630371,0.8121504783630371,0.0,173.4201202392578,179.0,31388.26171875,-0.0,2116.4677734375,1.0,283.1499938964844,285.6673889160156,293.2612609863281,295.3495483398437,293.1499938964844,293.1499938964844,283.1499938964844,31008.783203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903169989585876,1.0,0.0,0.0,2.978203535079956,2.978220701217652,5.918369083701691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.875,0.0,875.8492431640625,1895.4371337890625,0.0,2383.24609375,0.745356559753418,1.0,0.0,3.0,1.0,0.0
12420240,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.469970703125,0.701246440410614,0.2375353872776031,0.2181481122970581,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4700927734375,0.8573198914527893,0.4456104338169098,0.4256695508956909,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4701232910156,0.973473310470581,0.6413856744766235,0.4498718380928039,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47003173828125,0.776465892791748,0.327396035194397,0.3143872916698456,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4699401855469,0.6658371686935425,0.2044273465871811,0.9414052367210388,286.4700927734375,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.086669921875,286.4703063964844,1.0,0.5605076551437378,1.0,1.0,0.0,1.0,-2.82085919380188,2.820852756500244,6.400452093657805e-06,2.1800599098205566,0.8121504783630371,0.8121504783630371,0.0,173.4201202392578,179.0,31388.26171875,-0.0,2116.4677734375,1.0,283.1499938964844,285.6673889160156,293.2612609863281,295.3495483398437,293.1499938964844,293.1499938964844,283.1499938964844,31008.783203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903169989585876,1.0,0.0,0.0,2.978203535079956,2.978220701217652,5.918369083701691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.875,0.0,875.8492431640625,1895.4371337890625,0.0,2383.24609375,0.745356559753418,1.0,0.0,3.0,1.0,0.0
12420300,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813232421875,0.6982283592224121,0.2367719858884811,0.2175527215003967,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815979003906,0.8540543913841248,0.444487452507019,0.4247096478939056,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.481689453125,0.9700841903686525,0.6403654217720032,0.4492220282554626,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4814758300781,0.7734400033950806,0.3265959620475769,0.313730388879776,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812316894531,0.6630013585090637,0.2037230879068374,0.9386972188949584,286.4815673828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0828552246094,286.482177734375,1.0,0.5609332919120789,1.0,1.0,0.0,1.0,-2.814164876937866,2.8141586780548096,6.37012681181659e-06,2.174893856048584,0.8072779178619385,0.8072779178619385,0.0,175.4688262939453,179.0,31009.009765625,-0.0,2115.18505859375,1.0,283.1499938964844,285.6836242675781,293.2337951660156,295.29986572265625,293.1499938964844,293.1499938964844,283.1499938964844,30393.361328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871514558792114,1.0,0.0,0.0,2.922537326812744,2.922554016113281,5.699193934560753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.66552734375,0.0,830.842041015625,1895.4371337890625,0.0,2354.58056640625,0.7349802851676941,1.0,0.0,3.0,1.0,0.0
12420360,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.487548828125,0.6953782439231873,0.2360010743141174,0.2169489413499832,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4877319335937,0.8510100245475769,0.4433540105819702,0.4237387478351593,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48779296875,0.9668512344360352,0.6393572092056274,0.4485886096954345,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4876708984375,0.7706089019775391,0.3257830440998077,0.3130589723587036,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48748779296875,0.6603429913520813,0.2030112594366073,0.9359397888183594,286.4877014160156,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.07928466796875,286.48809814453125,1.0,0.5612716674804688,1.0,1.0,0.0,1.0,-2.807390213012696,2.8073840141296387,6.339508672681404e-06,2.1696653366088867,0.8020813465118408,0.8020813465118408,0.0,177.38272094726562,182.0,30681.44140625,-0.0,2113.1201171875,1.0,283.1499938964844,285.6939392089844,293.206787109375,295.2527770996094,293.1499938964844,293.1499938964844,283.1499938964844,30090.921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838627099990845,1.0,0.0,0.0,2.8803393840789795,2.8803555965423584,5.535803211387247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.60498046875,0.0,798.7290649414062,1895.4371337890625,0.0,2324.8896484375,0.7223919034004211,1.0,0.0,3.0,1.0,0.0
12420420,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092163085937,0.6900067329406738,0.2344450205564499,0.2157141864299774,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50946044921875,0.8453659415245056,0.4410678446292877,0.4217618107795715,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.509521484375,0.9606512188911438,0.6373537182807922,0.4473240077495575,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093688964844,0.7653380036354065,0.3241291046142578,0.3116743266582489,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5091552734375,0.6553871035575867,0.2015700042247772,0.9302846789360046,286.5094299316406,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.07281494140625,286.5099792480469,1.0,0.561769425868988,1.0,1.0,0.0,1.0,-2.7935500144958496,2.793543577194214,6.277180546021555e-06,2.158980131149292,0.7911264300346375,0.7911264300346375,0.0,180.95538330078125,170.0,29933.55078125,-0.0,2107.294921875,1.0,283.1499938964844,285.7242736816406,293.1510314941406,295.1525573730469,293.1499938964844,293.1499938964844,283.1499938964844,29155.380859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767703533172607,1.0,0.0,0.0,2.7765769958496094,2.776592493057251,5.144140118318319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.14892578125,0.0,722.272705078125,1895.4371337890625,0.0,2261.19189453125,0.698133647441864,1.0,0.0,3.0,1.0,0.0
12420480,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092163085937,0.6900067329406738,0.2344450205564499,0.2157141864299774,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.50946044921875,0.8453659415245056,0.4410678446292877,0.4217618107795715,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.509521484375,0.9606512188911438,0.6373537182807922,0.4473240077495575,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093688964844,0.7653380036354065,0.3241291046142578,0.3116743266582489,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5091552734375,0.6553871035575867,0.2015700042247772,0.9302846789360046,286.5094299316406,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.07281494140625,286.5099792480469,1.0,0.561769425868988,1.0,1.0,0.0,1.0,-2.7935500144958496,2.793543577194214,6.277180546021555e-06,2.158980131149292,0.7911264300346375,0.7911264300346375,0.0,180.95538330078125,170.0,29933.55078125,-0.0,2107.294921875,1.0,283.1499938964844,285.7242736816406,293.1510314941406,295.1525573730469,293.1499938964844,293.1499938964844,283.1499938964844,29155.380859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767703533172607,1.0,0.0,0.0,2.7765769958496094,2.776592493057251,5.144140118318319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.14892578125,0.0,722.272705078125,1895.4371337890625,0.0,2261.19189453125,0.698133647441864,1.0,0.0,3.0,1.0,0.0
12420540,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5338134765625,0.6905004382133484,0.2328917533159256,0.2142342776060104,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5340576171875,0.8463249206542969,0.4387700855731964,0.4195167422294616,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341491699219,0.962529182434082,0.6353535056114197,0.4458770453929901,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5339660644531,0.7662412524223328,0.3224522471427917,0.3100104928016662,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5337219238281,0.6557031869888306,0.2001197785139084,0.9233662486076356,286.5340270996094,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0671691894531,286.53466796875,1.0,0.5576038360595703,1.0,1.0,0.0,1.0,-2.7770230770111084,2.777016878128052,6.203217253641924e-06,2.146248817443848,0.779309093952179,0.779309093952179,0.0,178.0679168701172,158.0,29132.990234375,-0.0,2066.485595703125,1.0,283.1499938964844,285.75750732421875,293.0932922363281,295.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,28210.134765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689987421035767,1.0,0.0,0.0,2.667560338973999,2.667574882507324,4.74812196671337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.85498046875,0.0,647.5980834960938,1895.4371337890625,0.0,2191.951904296875,0.6727434992790222,1.0,0.0,3.0,1.0,0.0
12420600,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5338134765625,0.6905004382133484,0.2328917533159256,0.2142342776060104,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5340576171875,0.8463249206542969,0.4387700855731964,0.4195167422294616,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5341491699219,0.962529182434082,0.6353535056114197,0.4458770453929901,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5339660644531,0.7662412524223328,0.3224522471427917,0.3100104928016662,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5337219238281,0.6557031869888306,0.2001197785139084,0.9233662486076356,286.5340270996094,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0671691894531,286.53466796875,1.0,0.5576038360595703,1.0,1.0,0.0,1.0,-2.7770230770111084,2.777016878128052,6.203217253641924e-06,2.146248817443848,0.779309093952179,0.779309093952179,0.0,178.0679168701172,158.0,29132.990234375,-0.0,2066.485595703125,1.0,283.1499938964844,285.75750732421875,293.0932922363281,295.0477600097656,293.1499938964844,293.1499938964844,283.1499938964844,28210.134765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689987421035767,1.0,0.0,0.0,2.667560338973999,2.667574882507324,4.74812196671337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.85498046875,0.0,647.5980834960938,1895.4371337890625,0.0,2191.951904296875,0.6727434992790222,1.0,0.0,3.0,1.0,0.0
12420660,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5618896484375,0.694815456867218,0.2313829809427261,0.2126418203115463,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.8515763878822327,0.436492383480072,0.4171306788921356,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56231689453125,0.9694805145263672,0.6333731412887573,0.444327712059021,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56207275390625,0.7711597084999084,0.3207860589027405,0.3081965744495392,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.561767578125,0.6594463586807251,0.1986971497535705,0.9158083200454712,286.5621643066406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.06256103515625,286.56298828125,1.0,0.5510436296463013,1.0,1.0,0.0,1.0,-2.759117364883423,2.759111166000366,6.123491857579211e-06,2.132415533065796,0.7666761875152588,0.7666761875152588,0.0,171.2290496826172,146.0,28286.763671875,-0.0,2005.2984619140625,1.0,283.1499938964844,285.794189453125,293.0333251953125,294.937744140625,293.1499938964844,293.1499938964844,283.1499938964844,27253.447265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604162693023682,1.0,0.0,0.0,2.553640365600586,2.553653717041016,4.351237521404984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.00341796875,0.0,575.457763671875,1895.4371337890625,0.0,2116.224853515625,0.6463110446929932,1.0,0.0,3.0,1.0,0.0
12420720,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5618896484375,0.694815456867218,0.2313829809427261,0.2126418203115463,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.8515763878822327,0.436492383480072,0.4171306788921356,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.56231689453125,0.9694805145263672,0.6333731412887573,0.444327712059021,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56207275390625,0.7711597084999084,0.3207860589027405,0.3081965744495392,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.561767578125,0.6594463586807251,0.1986971497535705,0.9158083200454712,286.5621643066406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.06256103515625,286.56298828125,1.0,0.5510436296463013,1.0,1.0,0.0,1.0,-2.759117364883423,2.759111166000366,6.123491857579211e-06,2.132415533065796,0.7666761875152588,0.7666761875152588,0.0,171.2290496826172,146.0,28286.763671875,-0.0,2005.2984619140625,1.0,283.1499938964844,285.794189453125,293.0333251953125,294.937744140625,293.1499938964844,293.1499938964844,283.1499938964844,27253.447265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604162693023682,1.0,0.0,0.0,2.553640365600586,2.553653717041016,4.351237521404984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.00341796875,0.0,575.457763671875,1895.4371337890625,0.0,2116.224853515625,0.6463110446929932,1.0,0.0,3.0,1.0,0.0
12420780,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946044921875,0.7017314434051514,0.2299201935529709,0.2110115140676498,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5950012207031,0.8598789572715759,0.4342432618141174,0.4146862030029297,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5951538085937,0.9792513847351074,0.6314190626144409,0.4427334666252136,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5948486328125,0.7788988351821899,0.3191377818584442,0.3063147366046905,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5944519042969,0.6656273603439331,0.1973096430301666,0.9080064296722412,286.594970703125,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0589294433594,286.5959777832031,1.0,0.5430519580841064,1.0,1.0,0.0,1.0,-2.740666627883911,2.7406606674194336,6.041861524863634e-06,2.118152618408203,0.7532976269721985,0.7532976269721985,0.0,162.2536163330078,134.0,27400.505859375,-0.0,1933.997802734375,1.0,283.1499938964844,285.8351135253906,292.9715881347656,294.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,26282.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509629130363464,1.0,0.0,0.0,2.43535590171814,2.435368537902832,3.957475769311714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.2197265625,0.0,506.6021423339844,1895.4371337890625,0.0,2033.78759765625,0.6189656853675842,1.0,0.0,3.0,1.0,0.0
12420840,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5946044921875,0.7017314434051514,0.2299201935529709,0.2110115140676498,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5950012207031,0.8598789572715759,0.4342432618141174,0.4146862030029297,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5951538085937,0.9792513847351074,0.6314190626144409,0.4427334666252136,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5948486328125,0.7788988351821899,0.3191377818584442,0.3063147366046905,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5944519042969,0.6656273603439331,0.1973096430301666,0.9080064296722412,286.594970703125,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0589294433594,286.5959777832031,1.0,0.5430519580841064,1.0,1.0,0.0,1.0,-2.740666627883911,2.7406606674194336,6.041861524863634e-06,2.118152618408203,0.7532976269721985,0.7532976269721985,0.0,162.2536163330078,134.0,27400.505859375,-0.0,1933.997802734375,1.0,283.1499938964844,285.8351135253906,292.9715881347656,294.8233642578125,293.1499938964844,293.1499938964844,283.1499938964844,26282.125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509629130363464,1.0,0.0,0.0,2.43535590171814,2.435368537902832,3.957475769311714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.2197265625,0.0,506.6021423339844,1895.4371337890625,0.0,2033.78759765625,0.6189656853675842,1.0,0.0,3.0,1.0,0.0
12420900,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163330078125,0.7059924006462097,0.2292051166296005,0.2101911455392837,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.616943359375,0.8650411367416382,0.4331310987472534,0.4134535193443298,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171569824219,0.9847564101219176,0.6304550766944885,0.4419274032115936,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.61669921875,0.7836795449256897,0.3183211982250213,0.3053597807884216,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6161193847656,0.6695197820663452,0.1966292262077331,0.9040690064430236,286.6169128417969,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.0574035644531,286.6184387207031,1.0,0.5387081503868103,1.0,1.0,0.0,1.0,-2.731351137161255,2.7313451766967773,6.000851499265991e-06,2.110949277877808,0.746399998664856,0.746399998664856,0.0,157.27743530273438,134.0,26907.111328125,-0.0,1896.266845703125,1.0,283.1499938964844,285.861083984375,292.9398193359375,294.76287841796875,293.1499938964844,293.1499938964844,283.1499938964844,25630.462890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7458788156509399,1.0,0.0,0.0,2.367523193359375,2.367535352706909,3.7400886299110425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.13623046875,0.0,469.2824401855469,1895.4371337890625,0.0,1989.90478515625,0.6059646606445312,1.0,0.0,3.0,1.0,0.0
12420960,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6324768066406,0.7107335329055786,0.2284997999668121,0.2093749195337295,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6329650878906,0.8708871006965637,0.4320268929004669,0.4122240841388702,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6331481933594,0.9905210137367249,0.629499077796936,0.4411264061927795,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6327819824219,0.7890600562095642,0.3175092935562134,0.304403692483902,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322937011719,0.6739497184753418,0.195957526564598,0.9001380801200867,286.6329345703125,287.6614685058594,291.9633483886719,289.9599914550781,291.96484375,297.0561218261719,286.6341857910156,1.0,0.5341944694519043,1.0,1.0,0.0,1.0,-2.7220571041107178,2.72205114364624,5.960073849564651e-06,2.103762149810791,0.7392428517341614,0.7392428517341614,0.0,152.06997680664062,122.0,26477.103515625,-0.0,1857.7362060546875,1.0,283.1499938964844,285.880615234375,292.9084777832031,294.70526123046875,293.1499938964844,293.1499938964844,283.1499938964844,25295.125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406202554702759,1.0,0.0,0.0,2.313442707061768,2.3134541511535645,3.5711727264242654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.8740234375,0.0,441.7515869140625,1895.4371337890625,0.0,1944.868408203125,0.5908822417259216,1.0,0.0,3.0,1.0,0.0
12421020,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.66290283203125,0.7171759009361267,0.2276129722595214,0.2083311378955841,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66357421875,0.8793298602104187,0.430629163980484,0.4106491208076477,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6637878417969,0.9980462193489076,0.6282970309257507,0.4400955736637115,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6632995605469,0.7967638969421387,0.3164794147014618,0.3031748831272125,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6626892089844,0.6803662180900574,0.1951106637716293,0.8951094150543213,286.6635131835937,287.7196655273437,291.9164123535156,289.9217834472656,291.9179382324219,297.0547180175781,286.6651611328125,1.0,0.528228759765625,1.0,1.0,0.0,1.0,-2.710114002227783,2.7101080417633057,5.907882041356061e-06,2.094528913497925,0.7299821376800537,0.7299821376800537,0.0,145.1879425048828,122.0,25836.935546875,-0.0,1807.7313232421875,1.0,283.1499938964844,285.9156188964844,292.8669738769531,294.6261901855469,293.1499938964844,293.1499938964844,283.1499938964844,24520.265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334957122802734,1.0,0.0,0.0,2.2280101776123047,2.228021144866944,3.3122850595646014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.9873046875,0.0,399.4326171875,1895.4371337890625,0.0,1884.4500732421875,0.5739714503288269,1.0,0.0,3.0,1.0,0.0
12421080,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6753845214844,0.7203619480133057,0.2271095365285873,0.2077672034502029,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6759033203125,0.8837025761604309,0.4298379421234131,0.4097881317138672,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67608642578125,0.9990000128746032,0.6277626156806946,0.4364052712917328,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756896972656,0.8007211685180664,0.3158930838108063,0.3025051653385162,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6752014160156,0.683668315410614,0.1946304589509964,0.8923890590667725,286.67584228515625,287.7524108886719,291.8900146484375,289.90008544921875,291.8915405273437,297.0540771484375,286.6770324707031,1.0,0.5246479511260986,1.0,1.0,0.0,1.0,-2.700251817703247,2.700245857238769,5.865318598807789e-06,2.087076425552368,0.7245917320251465,0.7245917320251465,0.0,141.6798858642578,110.0,25503.75,-0.0,1776.5074462890625,1.0,283.1499938964844,285.930419921875,292.843994140625,294.5834655761719,293.1499938964844,293.1499938964844,283.1499938964844,24280.384765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293729186058044,1.0,0.0,0.0,2.1883444786071777,2.1883552074432373,3.195396516275651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.7421875,0.0,381.2821960449219,1895.4371337890625,0.0,1849.8162841796875,0.5621557831764221,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.712158203125,0.7284780144691467,0.225674495100975,0.206203743815422,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71258544921875,0.8952124714851379,0.4276026487350464,0.4073993563652038,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127380371094,0.9990000128746032,0.628734827041626,0.4178055822849273,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.71240234375,0.8109104037284851,0.3142221570014953,0.3006424903869629,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71197509765625,0.6922914385795593,0.1932759881019592,0.884901762008667,286.7125549316406,287.84332275390625,291.8166809082031,289.8392028808594,291.8182067871094,297.0552062988281,286.71356201171875,1.0,0.5136274099349976,1.0,1.0,0.0,1.0,-2.6616129875183105,2.661607503890991,5.69868416278041e-06,2.0572221279144287,0.7091798186302185,0.7091798186302185,0.0,132.50930786132812,98.0,24419.615234375,-0.0,1678.06201171875,1.0,283.1499938964844,285.9769287109375,292.7767944335937,294.4538269042969,293.1499938964844,293.1499938964844,283.1499938964844,23255.95703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169083952903748,1.0,0.0,0.0,2.06072211265564,2.060731887817383,2.833558880865894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.126953125,0.0,325.675537109375,1895.4371337890625,0.0,1746.659912109375,0.5329741835594177,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.712158203125,0.7284780144691467,0.225674495100975,0.206203743815422,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.71258544921875,0.8952124714851379,0.4276026487350464,0.4073993563652038,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127380371094,0.9990000128746032,0.628734827041626,0.4178055822849273,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.71240234375,0.8109104037284851,0.3142221570014953,0.3006424903869629,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71197509765625,0.6922914385795593,0.1932759881019592,0.884901762008667,286.7125549316406,287.84332275390625,291.8166809082031,289.8392028808594,291.8182067871094,297.0552062988281,286.71356201171875,1.0,0.5136274099349976,1.0,1.0,0.0,1.0,-2.6616129875183105,2.661607503890991,5.69868416278041e-06,2.0572221279144287,0.7091798186302185,0.7091798186302185,0.0,132.50930786132812,98.0,24419.615234375,-0.0,1678.06201171875,1.0,283.1499938964844,285.9769287109375,292.7767944335937,294.4538269042969,293.1499938964844,293.1499938964844,283.1499938964844,23255.95703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169083952903748,1.0,0.0,0.0,2.06072211265564,2.060731887817383,2.833558880865894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.126953125,0.0,325.675537109375,1895.4371337890625,0.0,1746.659912109375,0.5329741835594177,1.0,0.0,3.0,1.0,0.0
12421260,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518920898437,0.7384412884712219,0.2242266684770584,0.2045949697494506,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524108886719,0.9096730947494508,0.4253482222557068,0.4049574136734009,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.9990000128746032,0.6329357028007507,0.3967115581035614,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.752197265625,0.8226892352104187,0.3125259578227997,0.2987218201160431,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.751708984375,0.7029767632484436,0.1919227540493011,0.8772743940353394,286.7523498535156,287.93426513671875,291.74334716796875,289.7774353027344,291.7449035644531,297.0668640136719,286.7535705566406,1.0,0.5015935897827148,1.0,1.0,0.0,1.0,-2.6199278831481934,2.619922399520874,5.521507318917429e-06,2.0249669551849365,0.6931025385856628,0.6931025385856628,0.0,122.62627410888672,101.0,23294.384765625,-0.0,1574.5831298828125,1.0,283.1499938964844,286.0267333984375,292.70709228515625,294.31756591796875,293.1499938964844,293.1499938964844,283.1499938964844,22211.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028100490570068,1.0,0.0,0.0,1.931126594543457,1.931135535240173,2.488369545972091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.7353515625,0.0,275.0964660644531,1895.4371337890625,0.0,1632.9998779296875,0.5034674406051636,1.0,0.0,3.0,1.0,0.0
12421320,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7518920898437,0.7384412884712219,0.2242266684770584,0.2045949697494506,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524108886719,0.9096730947494508,0.4253482222557068,0.4049574136734009,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525634765625,0.9990000128746032,0.6329357028007507,0.3967115581035614,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.752197265625,0.8226892352104187,0.3125259578227997,0.2987218201160431,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.751708984375,0.7029767632484436,0.1919227540493011,0.8772743940353394,286.7523498535156,287.93426513671875,291.74334716796875,289.7774353027344,291.7449035644531,297.0668640136719,286.7535705566406,1.0,0.5015935897827148,1.0,1.0,0.0,1.0,-2.6199278831481934,2.619922399520874,5.521507318917429e-06,2.0249669551849365,0.6931025385856628,0.6931025385856628,0.0,122.62627410888672,101.0,23294.384765625,-0.0,1574.5831298828125,1.0,283.1499938964844,286.0267333984375,292.70709228515625,294.31756591796875,293.1499938964844,293.1499938964844,283.1499938964844,22211.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028100490570068,1.0,0.0,0.0,1.931126594543457,1.931135535240173,2.488369545972091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.7353515625,0.0,275.0964660644531,1895.4371337890625,0.0,1632.9998779296875,0.5034674406051636,1.0,0.0,3.0,1.0,0.0
12421380,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8035888671875,0.7443348169326782,0.2228162288665771,0.2031403481960296,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8044128417969,0.9189759492874146,0.4231383800506592,0.4026783108711242,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046264648437,0.9990000128746032,0.6381632685661316,0.384014219045639,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8040771484375,0.8295168876647949,0.3108574151992798,0.2969518601894378,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80328369140625,0.7091225981712341,0.1906276941299438,0.8704867362976074,286.8043212890625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.0899963378906,286.80645751953125,1.0,0.494092732667923,1.0,1.0,0.0,1.0,-2.589884042739868,2.589878797531128,5.395101197791519e-06,2.0014984607696533,0.6765720248222351,0.6765720248222351,0.0,116.71842956542967,104.0,22189.123046875,-0.0,1507.22802734375,1.0,283.1499938964844,286.0860290527344,292.6376037597656,294.18023681640625,293.1499938964844,293.1499938964844,283.1499938964844,21136.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872480511665344,1.0,0.0,0.0,1.8007971048355105,1.8008050918579102,2.1638290093051185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.15234375,0.0,229.7958068847656,1895.4371337890625,0.0,1511.6070556640625,0.4768940210342407,1.0,0.0,3.0,1.0,0.0
12421440,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8035888671875,0.7443348169326782,0.2228162288665771,0.2031403481960296,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8044128417969,0.9189759492874146,0.4231383800506592,0.4026783108711242,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046264648437,0.9990000128746032,0.6381632685661316,0.384014219045639,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8040771484375,0.8295168876647949,0.3108574151992798,0.2969518601894378,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80328369140625,0.7091225981712341,0.1906276941299438,0.8704867362976074,286.8043212890625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.0899963378906,286.80645751953125,1.0,0.494092732667923,1.0,1.0,0.0,1.0,-2.589884042739868,2.589878797531128,5.395101197791519e-06,2.0014984607696533,0.6765720248222351,0.6765720248222351,0.0,116.71842956542967,104.0,22189.123046875,-0.0,1507.22802734375,1.0,283.1499938964844,286.0860290527344,292.6376037597656,294.18023681640625,293.1499938964844,293.1499938964844,283.1499938964844,21136.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872480511665344,1.0,0.0,0.0,1.8007971048355105,1.8008050918579102,2.1638290093051185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.15234375,0.0,229.7958068847656,1895.4371337890625,0.0,1511.6070556640625,0.4768940210342407,1.0,0.0,3.0,1.0,0.0
12421500,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8265991210937,0.7458128929138184,0.2221064120531082,0.202457919716835,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.827392578125,0.921447217464447,0.422035664319992,0.4015924036502838,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8276062011719,0.9990000128746032,0.6402559876441956,0.3803287446498871,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270874023437,0.8312763571739197,0.3100194633007049,0.2961136400699615,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8263244628906,0.7106043696403503,0.189992219209671,0.8673800230026245,286.8273010253906,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.10028076171875,286.8293762207031,1.0,0.4914961159229278,1.0,1.0,0.0,1.0,-2.578587293624878,2.5785820484161377,5.348028935259208e-06,1.9927133321762085,0.6680526733398438,0.6680526733398438,0.0,114.94813537597656,104.0,21709.29296875,-0.0,1484.2489013671875,1.0,283.1499938964844,286.11151123046875,292.6055908203125,294.1178894042969,293.1499938964844,293.1499938964844,283.1499938964844,20857.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794071197509766,1.0,0.0,0.0,1.7467637062072754,1.7467714548110962,2.0359249219836786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.23681640625,0.0,213.20057678222656,1895.4371337890625,0.0,1452.182861328125,0.4652486741542816,1.0,0.0,3.0,1.0,0.0
12421560,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490600585937,0.746497392654419,0.2213824838399887,0.201783537864685,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.849853515625,0.922718584537506,0.4209214448928833,0.4005177915096283,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8500366210937,0.9990000128746032,0.6419277787208557,0.3779661059379577,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495178222656,0.8321635127067566,0.3091683089733124,0.2952848672866821,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8487854003906,0.7112680077552795,0.1893522590398788,0.8643634915351868,286.8497619628906,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,297.10821533203125,286.8518371582031,1.0,0.4894940555095672,1.0,1.0,0.0,1.0,-2.569023609161377,2.5690183639526367,5.308349500410259e-06,1.9852803945541384,0.6593714356422424,0.6593714356422424,0.0,113.74169158935548,107.0,21248.580078125,-0.0,1466.2169189453125,1.0,283.1499938964844,286.1360778808594,292.57501220703125,294.0585632324219,293.1499938964844,293.1499938964844,283.1499938964844,20650.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717519760131836,1.0,0.0,0.0,1.695613145828247,1.6956206560134888,1.918434406888992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.7958984375,0.0,198.479248046875,1895.4371337890625,0.0,1395.357421875,0.4544101059436798,1.0,0.0,3.0,1.0,0.0
12421620,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.7459591031074524,0.2198927998542785,0.200439766049385,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.9223793148994446,0.4186568260192871,0.3983797132968902,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89520263671875,0.9990000128746032,0.6441396474838257,0.3763044774532318,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.8318523168563843,0.3074243664741516,0.2936336100101471,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.7106693983078003,0.1880414634943008,0.858432948589325,286.8948974609375,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1169738769531,286.8970642089844,1.0,0.4868355393409729,1.0,1.0,0.0,1.0,-2.553728103637696,2.553722858428955,5.245219654170796e-06,1.9734032154083248,0.6415601372718811,0.6415601372718811,0.0,112.60516357421876,110.0,20360.578125,-0.0,1441.0799560546875,1.0,283.1499938964844,286.1842956542969,292.5154113769531,293.9447326660156,293.1499938964844,293.1499938964844,283.1499938964844,20374.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570973992347717,1.0,0.0,0.0,1.598677635192871,1.5986846685409546,1.7053567091807056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.4599609375,0.0,172.9603271484375,1895.4371337890625,0.0,1290.03173828125,0.4343461692333221,1.0,0.0,3.0,1.0,0.0
12421680,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8941955566406,0.7459591031074524,0.2198927998542785,0.200439766049385,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89501953125,0.9223793148994446,0.4186568260192871,0.3983797132968902,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89520263671875,0.9990000128746032,0.6441396474838257,0.3763044774532318,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.8318523168563843,0.3074243664741516,0.2936336100101471,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8939208984375,0.7106693983078003,0.1880414634943008,0.858432948589325,286.8948974609375,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1169738769531,286.8970642089844,1.0,0.4868355393409729,1.0,1.0,0.0,1.0,-2.553728103637696,2.553722858428955,5.245219654170796e-06,1.9734032154083248,0.6415601372718811,0.6415601372718811,0.0,112.60516357421876,110.0,20360.578125,-0.0,1441.0799560546875,1.0,283.1499938964844,286.1842956542969,292.5154113769531,293.9447326660156,293.1499938964844,293.1499938964844,283.1499938964844,20374.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570973992347717,1.0,0.0,0.0,1.598677635192871,1.5986846685409546,1.7053567091807056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.4599609375,0.0,172.9603271484375,1895.4371337890625,0.0,1290.03173828125,0.4343461692333221,1.0,0.0,3.0,1.0,0.0
12421740,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413452148437,0.7434142231941223,0.2183551490306854,0.199094071984291,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94219970703125,0.9190070629119872,0.4163509011268616,0.3962460458278656,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424133300781,0.9990000128746032,0.6450216174125671,0.377846896648407,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418640136719,0.8293364644050598,0.3056293427944183,0.2919782698154449,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410400390625,0.7079585194587708,0.186674878001213,0.8524885773658752,286.9421081542969,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1174621582031,286.9444274902344,1.0,0.4855620563030243,1.0,1.0,0.0,1.0,-2.5422682762146,2.54226303100586,5.198198323341785e-06,1.964518427848816,0.6231662034988403,0.6231662034988403,0.0,112.78646087646484,113.0,19495.369140625,-0.0,1426.8941650390625,1.0,283.1499938964844,286.2330627441406,292.4549865722656,293.8326416015625,293.1499938964844,293.1499938964844,283.1499938964844,20214.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431254744529724,1.0,0.0,0.0,1.5061075687408447,1.50611412525177,1.51357994582213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.75732421875,0.0,151.1993408203125,1895.4371337890625,0.0,1194.1011962890625,0.4157603979110718,1.0,0.0,3.0,1.0,0.0
12421800,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413452148437,0.7434142231941223,0.2183551490306854,0.199094071984291,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94219970703125,0.9190070629119872,0.4163509011268616,0.3962460458278656,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9424133300781,0.9990000128746032,0.6450216174125671,0.377846896648407,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418640136719,0.8293364644050598,0.3056293427944183,0.2919782698154449,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410400390625,0.7079585194587708,0.186674878001213,0.8524885773658752,286.9421081542969,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1174621582031,286.9444274902344,1.0,0.4855620563030243,1.0,1.0,0.0,1.0,-2.5422682762146,2.54226303100586,5.198198323341785e-06,1.964518427848816,0.6231662034988403,0.6231662034988403,0.0,112.78646087646484,113.0,19495.369140625,-0.0,1426.8941650390625,1.0,283.1499938964844,286.2330627441406,292.4549865722656,293.8326416015625,293.1499938964844,293.1499938964844,283.1499938964844,20214.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431254744529724,1.0,0.0,0.0,1.5061075687408447,1.50611412525177,1.51357994582213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.75732421875,0.0,151.1993408203125,1895.4371337890625,0.0,1194.1011962890625,0.4157603979110718,1.0,0.0,3.0,1.0,0.0
