time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421860,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826965332031,0.740332305431366,0.2170596718788147,0.1979797333478927,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9836120605469,0.9147577881813048,0.414424866437912,0.3944843709468841,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9838562011719,0.9990000128746032,0.644978404045105,0.3807461261749267,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832458496094,0.8261587023735046,0.3041170239448547,0.2906043231487274,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9823608398437,0.7046018242835999,0.1855032294988632,0.847497284412384,286.9834899902344,288.3731994628906,291.3893737792969,289.4724426269531,291.3909912109375,297.1134338378906,286.9859619140625,1.0,0.4852052927017212,1.0,1.0,0.0,1.0,-2.5346462726593018,2.534641027450561,5.167060862731887e-06,1.9586180448532104,0.6075708270072937,0.6075708270072937,0.0,113.60699462890624,113.0,18783.07421875,-0.0,1420.54296875,1.0,283.1499938964844,286.2747497558594,292.4032592773437,293.7387390136719,293.1499938964844,293.1499938964844,283.1499938964844,20119.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317178010940552,1.0,0.0,0.0,1.431304693222046,1.4313108921051023,1.3669655629655608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.14599609375,0.0,135.2372283935547,1895.4371337890625,0.0,1119.2340087890625,0.4011162221431732,1.0,0.0,3.0,1.0,0.0
12421920,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916687011719,0.7395942211151123,0.2167862355709076,0.197746455669403,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9925842285156,0.9137347936630248,0.4140200912952423,0.3941161930561065,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9928283691406,0.9990000128746032,0.6448826789855957,0.3815154135227203,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9922180175781,0.8253862261772156,0.303797572851181,0.2903161942958832,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913330078125,0.7037907838821411,0.1852529793977737,0.8464406728744507,286.99249267578125,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1121520996094,286.9949645996094,1.0,0.485200434923172,1.0,1.0,0.0,1.0,-2.533231735229492,2.533226490020752,5.1612951210699975e-06,1.9575241804122925,0.60425865650177,0.60425865650177,0.0,113.84674835205078,116.0,18633.958984375,-0.0,1419.745361328125,1.0,283.1499938964844,286.2836608886719,292.3921813964844,293.7188415527344,293.1499938964844,293.1499938964844,283.1499938964844,20102.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293148398399353,1.0,0.0,0.0,1.4158164262771606,1.4158227443695068,1.337541704060641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.40576171875,0.0,132.1034393310547,1895.4371337890625,0.0,1103.876220703125,0.3981274962425232,1.0,0.0,3.0,1.0,0.0
12421980,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453186035156,0.7349905371665955,0.2151980996131897,0.196399837732315,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463256835937,0.9074259996414183,0.4116770625114441,0.3919937312602997,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466003417969,0.9990000128746032,0.643920361995697,0.3866192400455475,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459289550781,0.82049959897995,0.3019404113292694,0.2886494100093841,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04498291015625,0.6986786723136902,0.1837839931249618,0.8402745127677917,287.04620361328125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1028747558594,287.04888916015625,1.0,0.4854618608951568,1.0,1.0,0.0,1.0,-2.525783061981201,2.52577805519104,5.130995759827783e-06,1.95176899433136,0.5848844647407532,0.5848844647407532,0.0,115.5178451538086,119.0,17768.48828125,-0.0,1417.312744140625,1.0,283.1499938964844,286.3363952636719,292.32720947265625,293.6026306152344,293.1499938964844,293.1499938964844,283.1499938964844,20006.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152082681655884,1.0,0.0,0.0,1.3271801471710205,1.3271859884262085,1.1753120077173665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.11572265625,0.0,115.18534088134766,1895.4371337890625,0.0,1016.731201171875,0.3812858760356903,1.0,0.0,3.0,1.0,0.0
12422040,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0453186035156,0.7349905371665955,0.2151980996131897,0.196399837732315,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463256835937,0.9074259996414183,0.4116770625114441,0.3919937312602997,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466003417969,0.9990000128746032,0.643920361995697,0.3866192400455475,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459289550781,0.82049959897995,0.3019404113292694,0.2886494100093841,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04498291015625,0.6986786723136902,0.1837839931249618,0.8402745127677917,287.04620361328125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1028747558594,287.04888916015625,1.0,0.4854618608951568,1.0,1.0,0.0,1.0,-2.525783061981201,2.52577805519104,5.130995759827783e-06,1.95176899433136,0.5848844647407532,0.5848844647407532,0.0,115.5178451538086,119.0,17768.48828125,-0.0,1417.312744140625,1.0,283.1499938964844,286.3363952636719,292.32720947265625,293.6026306152344,293.1499938964844,293.1499938964844,283.1499938964844,20006.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152082681655884,1.0,0.0,0.0,1.3271801471710205,1.3271859884262085,1.1753120077173665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.11572265625,0.0,115.18534088134766,1895.4371337890625,0.0,1016.731201171875,0.3812858760356903,1.0,0.0,3.0,1.0,0.0
12422100,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07342529296875,0.7324826717376709,0.2143988460302353,0.1957274973392486,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.9040905237197876,0.410503476858139,0.3909363448619842,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9990000128746032,0.6431493163108826,0.3895859122276306,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07403564453125,0.8177857398986816,0.3010040819644928,0.2878146171569824,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07305908203125,0.6958619952201843,0.183033674955368,0.8371469378471375,287.0743408203125,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0971069335937,287.0770874023437,1.0,0.4857759177684784,1.0,1.0,0.0,1.0,-2.522507667541504,2.5225026607513428,5.117708496982232e-06,1.9492418766021729,0.5750184059143066,0.5750184059143066,0.0,116.53667449951172,119.0,17333.94140625,-0.0,1417.4659423828125,1.0,283.1499938964844,286.3635559082031,292.29412841796875,293.5437316894531,293.1499938964844,293.1499938964844,283.1499938964844,19962.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6079232096672058,1.0,0.0,0.0,1.28354012966156,1.2835458517074585,1.0992901877671104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.07861328125,0.0,107.48046112060548,1895.4371337890625,0.0,973.8091430664062,0.3731743991374969,1.0,0.0,3.0,1.0,0.0
12422160,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1021728515625,0.7298981547355652,0.2135971784591674,0.1950556635856628,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10321044921875,0.9007508754730223,0.4093292355537414,0.3898812234401703,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.103515625,0.9990000128746032,0.6422246098518372,0.3927277326583862,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.102783203125,0.8149506449699402,0.3000639081001282,0.2869789898395538,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.6929455399513245,0.1822755932807922,0.8339964151382446,287.10308837890625,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.0909423828125,287.1059265136719,1.0,0.4861704409122467,1.0,1.0,0.0,1.0,-2.519418239593506,2.5194129943847656,5.105194304633187e-06,1.9468599557876587,0.5650520920753479,0.5650520920753479,0.0,117.63794708251952,122.0,16897.5859375,-0.0,1418.2103271484375,1.0,283.1499938964844,286.39111328125,292.2609558105469,293.48455810546875,293.1499938964844,293.1499938964844,283.1499938964844,19914.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004745364189148,1.0,0.0,0.0,1.2403243780136108,1.2403299808502195,1.0265119243513254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4467.1123046875,0.0,100.22428894042967,1895.4371337890625,0.0,931.4457397460938,0.3652586936950683,1.0,0.0,3.0,1.0,0.0
12422220,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1446533203125,0.7260682582855225,0.2124388515949249,0.1940887570381164,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.145751953125,0.8958180546760559,0.4076377749443054,0.3883654773235321,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1460876464844,0.9990000128746032,0.6406270265579224,0.3975023627281189,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1452941894531,0.8106698393821716,0.2987033724784851,0.2857736647129059,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1442565917969,0.6886178255081177,0.1811718493700027,0.8294222950935364,287.1456298828125,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0814819335937,287.1485290527344,1.0,0.4868562817573547,1.0,1.0,0.0,1.0,-2.515227794647217,2.515222787857056,5.088252237328561e-06,1.943632125854492,0.5505236387252808,0.5505236387252808,0.0,119.34725189208984,122.0,16267.2587890625,-0.0,1420.1390380859375,1.0,283.1499938964844,286.4314270019531,292.2130432128906,293.3990783691406,293.1499938964844,293.1499938964844,283.1499938964844,19841.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894265174865723,1.0,0.0,0.0,1.179022192955017,1.1790275573730469,9.27550161122781e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.10888671875,0.0,90.55004119873048,1895.4371337890625,0.0,871.62890625,0.3542377054691314,1.0,0.0,3.0,1.0,0.0
12422280,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.16143798828125,0.7245545387268066,0.2119872570037841,0.1937127411365509,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1625366210937,0.8938764333724976,0.4069797694683075,0.3877769112586975,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.16290283203125,0.9990000128746032,0.6399306654930115,0.3994148671627044,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.162109375,0.8089495301246643,0.2981721758842468,0.2853041291236877,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1610412597656,0.6869122385978699,0.1807395368814468,0.8276339173316956,287.1624450683594,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.0777282714844,287.1653747558594,1.0,0.4871505498886108,1.0,1.0,0.0,1.0,-2.5136542320251465,2.5136492252349854,5.081898962089326e-06,1.9424207210540767,0.5448236465454102,0.5448236465454102,0.0,120.0417709350586,125.0,16021.6220703125,-0.0,1421.086181640625,1.0,283.1499938964844,286.447265625,292.1944274902344,293.36578369140625,293.1499938964844,293.1499938964844,283.1499938964844,19810.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850332379341125,1.0,0.0,0.0,1.1554970741271973,1.1555023193359375,8.90904416905869e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.6474609375,0.0,87.02114868164062,1895.4371337890625,0.0,848.858642578125,0.3500741720199585,1.0,0.0,3.0,1.0,0.0
12422340,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225341796875,0.7190293073654175,0.2103686928749084,0.1923690438270568,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2236633300781,0.8868834972381592,0.4046284556388855,0.3856782615184784,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240600585937,0.9990000128746032,0.6370869874954224,0.406455785036087,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2232360839844,0.8025577068328857,0.2962633669376373,0.2836212813854217,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221374511719,0.6807602047920227,0.1791828274726867,0.8212060332298279,287.2235717773437,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.064208984375,287.2265625,1.0,0.4883087873458862,1.0,1.0,0.0,1.0,-2.508232593536377,2.508227586746216,5.0600447139004245e-06,1.9382497072219849,0.5242305397987366,0.5242305397987366,0.0,122.64225006103516,113.0,15144.234375,-0.0,1425.2252197265625,1.0,283.1499938964844,286.5043029785156,292.1282043457031,293.2471008300781,293.1499938964844,293.1499938964844,283.1499938964844,19690.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688753128051758,1.0,0.0,0.0,1.07317054271698,1.0731755495071411,7.684770508831208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.04345703125,0.0,75.45352935791016,1895.4371337890625,0.0,769.8804931640625,0.3358217477798462,1.0,0.0,3.0,1.0,0.0
12422400,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225341796875,0.7190293073654175,0.2103686928749084,0.1923690438270568,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2236633300781,0.8868834972381592,0.4046284556388855,0.3856782615184784,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2240600585937,0.9990000128746032,0.6370869874954224,0.406455785036087,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2232360839844,0.8025577068328857,0.2962633669376373,0.2836212813854217,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221374511719,0.6807602047920227,0.1791828274726867,0.8212060332298279,287.2235717773437,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.064208984375,287.2265625,1.0,0.4883087873458862,1.0,1.0,0.0,1.0,-2.508232593536377,2.508227586746216,5.0600447139004245e-06,1.9382497072219849,0.5242305397987366,0.5242305397987366,0.0,122.64225006103516,113.0,15144.234375,-0.0,1425.2252197265625,1.0,283.1499938964844,286.5043029785156,292.1282043457031,293.2471008300781,293.1499938964844,293.1499938964844,283.1499938964844,19690.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688753128051758,1.0,0.0,0.0,1.07317054271698,1.0731755495071411,7.684770508831208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4357.04345703125,0.0,75.45352935791016,1895.4371337890625,0.0,769.8804931640625,0.3358217477798462,1.0,0.0,3.0,1.0,0.0
12422460,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2786865234375,0.7187923789024353,0.2087162137031555,0.1908570677042007,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796630859375,0.8871691226959229,0.4022404849529266,0.3834047615528106,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.27996826171875,0.9990000128746032,0.6346758008003235,0.4036799669265747,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.279296875,0.8026195764541626,0.2943024337291717,0.2817476987838745,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2783508300781,0.6802563071250916,0.1775858104228973,0.8138998746871948,287.2795715332031,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.05450439453125,287.2820129394531,1.0,0.484269767999649,1.0,1.0,0.0,1.0,-2.4893386363983154,2.4893336296081543,4.984513452654937e-06,1.923844575881958,0.5031541585922241,0.5031541585922241,0.0,120.92276763916016,101.0,14245.48046875,-0.0,1393.72021484375,1.0,283.1499938964844,286.55828857421875,292.0625305175781,293.1286315917969,293.1499938964844,293.1499938964844,283.1499938964844,19565.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519683957099915,1.0,0.0,0.0,0.9936820864677428,0.993686854839325,6.58852741253213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.9228515625,0.0,65.40480041503906,1895.4371337890625,0.0,694.851806640625,0.3226044774055481,1.0,0.0,3.0,1.0,0.0
12422520,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2786865234375,0.7187923789024353,0.2087162137031555,0.1908570677042007,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2796630859375,0.8871691226959229,0.4022404849529266,0.3834047615528106,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.27996826171875,0.9990000128746032,0.6346758008003235,0.4036799669265747,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.279296875,0.8026195764541626,0.2943024337291717,0.2817476987838745,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2783508300781,0.6802563071250916,0.1775858104228973,0.8138998746871948,287.2795715332031,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.05450439453125,287.2820129394531,1.0,0.484269767999649,1.0,1.0,0.0,1.0,-2.4893386363983154,2.4893336296081543,4.984513452654937e-06,1.923844575881958,0.5031541585922241,0.5031541585922241,0.0,120.92276763916016,101.0,14245.48046875,-0.0,1393.72021484375,1.0,283.1499938964844,286.55828857421875,292.0625305175781,293.1286315917969,293.1499938964844,293.1499938964844,283.1499938964844,19565.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519683957099915,1.0,0.0,0.0,0.9936820864677428,0.993686854839325,6.58852741253213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.9228515625,0.0,65.40480041503906,1895.4371337890625,0.0,694.851806640625,0.3226044774055481,1.0,0.0,3.0,1.0,0.0
12422580,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3274841308594,0.7226790189743042,0.2070420086383819,0.1892122030258178,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3283386230469,0.89310222864151,0.3998085558414459,0.3809745609760284,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.9990000128746032,0.6342930793762207,0.3933997452259063,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3280029296875,0.8077006936073303,0.2922904789447784,0.2797085344791412,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271789550781,0.6841341257095337,0.175975814461708,0.8059491515159607,287.3282470703125,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0540771484375,287.33038330078125,1.0,0.4768484830856323,1.0,1.0,0.0,1.0,-2.4600954055786133,2.460090398788452,4.8682541091693565e-06,1.901286482810974,0.4814559519290924,0.4814559519290924,0.0,115.95054626464844,104.0,13389.3974609375,-0.0,1336.105224609375,1.0,283.1499938964844,286.6202697753906,291.99786376953125,293.01171875,293.1499938964844,293.1499938964844,283.1499938964844,19441.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342934131622314,1.0,0.0,0.0,0.9169991612434388,0.9170037508010864,5.610884201701084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.32568359375,0.0,56.69636917114258,1895.4371337890625,0.0,624.1207275390625,0.3104263246059418,1.0,0.0,3.0,1.0,0.0
12422640,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3274841308594,0.7226790189743042,0.2070420086383819,0.1892122030258178,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3283386230469,0.89310222864151,0.3998085558414459,0.3809745609760284,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.9990000128746032,0.6342930793762207,0.3933997452259063,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3280029296875,0.8077006936073303,0.2922904789447784,0.2797085344791412,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3271789550781,0.6841341257095337,0.175975814461708,0.8059491515159607,287.3282470703125,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,297.0540771484375,287.33038330078125,1.0,0.4768484830856323,1.0,1.0,0.0,1.0,-2.4600954055786133,2.460090398788452,4.8682541091693565e-06,1.901286482810974,0.4814559519290924,0.4814559519290924,0.0,115.95054626464844,104.0,13389.3974609375,-0.0,1336.105224609375,1.0,283.1499938964844,286.6202697753906,291.99786376953125,293.01171875,293.1499938964844,293.1499938964844,283.1499938964844,19441.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342934131622314,1.0,0.0,0.0,0.9169991612434388,0.9170037508010864,5.610884201701084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.32568359375,0.0,56.69636917114258,1895.4371337890625,0.0,624.1207275390625,0.3104263246059418,1.0,0.0,3.0,1.0,0.0
12422700,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3512878417969,0.7236066460609436,0.2062064260244369,0.1884148269891739,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3522644042969,0.8946967720985413,0.3985861837863922,0.3797774016857147,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3525695800781,0.9990000128746032,0.6346932053565979,0.3901319503784179,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.35186767578125,0.8089801669120789,0.2912758588790893,0.2787050306797027,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3509216308594,0.6850091814994812,0.1751803010702133,0.8021281361579895,287.3521423339844,288.9800109863281,290.8999938964844,289.05584716796875,290.9017028808594,297.056640625,287.35467529296875,1.0,0.4743877947330475,1.0,1.0,0.0,1.0,-2.447965621948242,2.44796085357666,4.820145477424376e-06,1.8917720317840576,0.470384269952774,0.470384269952774,0.0,114.29589080810548,104.0,12965.9990234375,-0.0,1314.2745361328125,1.0,283.1499938964844,286.65020751953125,291.9665832519531,292.9548034667969,293.1499938964844,293.1499938964844,283.1499938964844,19379.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253116488456726,1.0,0.0,0.0,0.8797982931137085,0.8798027634620667,5.164873329022157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.00634765625,0.0,52.79667663574219,1895.4371337890625,0.0,590.9896850585938,0.3047223389148712,1.0,0.0,3.0,1.0,0.0
12422760,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.377685546875,0.7236671447753906,0.2053697407245636,0.1876418739557266,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3786926269531,0.8950914144515991,0.3973625600337982,0.3786034882068634,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3790283203125,0.9990000128746032,0.6350037455558777,0.3884270787239074,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782958984375,0.8092067837715149,0.2902552485466003,0.2777217626571655,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3773193359375,0.684958279132843,0.1743888109922409,0.7984563112258911,287.37860107421875,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0589599609375,287.3812255859375,1.0,0.4724824130535126,1.0,1.0,0.0,1.0,-2.437984704971313,2.4379799365997314,4.780890776601154e-06,1.8840203285217283,0.4592020809650421,0.4592020809650421,0.0,113.32115936279295,107.0,12555.125,-0.0,1298.058349609375,1.0,283.1499938964844,286.6836853027344,291.9358825683594,292.8989562988281,293.1499938964844,293.1499938964844,283.1499938964844,19319.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162580609321594,1.0,0.0,0.0,0.8435633182525635,0.8435677289962769,4.748198279003193e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.71728515625,0.0,49.19232177734375,1895.4371337890625,0.0,559.3956909179688,0.2992932796478271,1.0,0.0,3.0,1.0,0.0
12422820,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4327392578125,0.7223202586174011,0.2036872059106826,0.1861261576414108,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.433837890625,0.8938637971878052,0.394910991191864,0.3762902319431305,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4341735839844,0.9990000128746032,0.6350862979888916,0.387599378824234,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.43341064453125,0.8078886866569519,0.288193941116333,0.2757760286331177,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4323425292969,0.6832857728004456,0.172803059220314,0.7913034558296204,287.4337158203125,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0610656738281,287.4365234375,1.0,0.4698770046234131,1.0,1.0,0.0,1.0,-2.421454429626465,2.421449661254883,4.716249350167345e-06,1.8711864948272705,0.4365211725234985,0.4365211725234985,0.0,112.47258758544922,110.0,11751.5,-0.0,1274.61962890625,1.0,283.1499938964844,286.7522277832031,291.8741149902344,292.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,19194.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497789978981018,1.0,0.0,0.0,0.773976743221283,0.773980975151062,3.9971393306359466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.500244140625,0.0,42.7648811340332,1895.4371337890625,0.0,500.1897277832031,0.289174735546112,1.0,0.0,3.0,1.0,0.0
12422880,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4327392578125,0.7223202586174011,0.2036872059106826,0.1861261576414108,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.433837890625,0.8938637971878052,0.394910991191864,0.3762902319431305,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4341735839844,0.9990000128746032,0.6350862979888916,0.387599378824234,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.43341064453125,0.8078886866569519,0.288193941116333,0.2757760286331177,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4323425292969,0.6832857728004456,0.172803059220314,0.7913034558296204,287.4337158203125,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,297.0610656738281,287.4365234375,1.0,0.4698770046234131,1.0,1.0,0.0,1.0,-2.421454429626465,2.421449661254883,4.716249350167345e-06,1.8711864948272705,0.4365211725234985,0.4365211725234985,0.0,112.47258758544922,110.0,11751.5,-0.0,1274.61962890625,1.0,283.1499938964844,286.7522277832031,291.8741149902344,292.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,19194.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497789978981018,1.0,0.0,0.0,0.773976743221283,0.773980975151062,3.9971393306359466e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.500244140625,0.0,42.7648811340332,1895.4371337890625,0.0,500.1897277832031,0.289174735546112,1.0,0.0,3.0,1.0,0.0
12422940,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.489501953125,0.7193580865859985,0.2019853442907333,0.1846343427896499,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906311035156,0.8904640078544617,0.3924484252929687,0.3740094602108001,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.490966796875,0.9990000128746032,0.634256899356842,0.389551043510437,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901733398437,0.8045896887779236,0.2860984802246094,0.2738412618637085,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891052246094,0.6799091696739197,0.1711989194154739,0.7842854857444763,287.4905090332031,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0587463378906,287.4933776855469,1.0,0.4685554802417755,1.0,1.0,0.0,1.0,-2.408508777618408,2.4085042476654053,4.665971573558636e-06,1.861150145530701,0.4133975505828857,0.4133975505828857,0.0,112.8010025024414,113.0,10973.1787109375,-0.0,1260.5308837890625,1.0,283.1499938964844,286.8219299316406,291.8060302734375,292.6583557128906,293.1499938964844,293.1499938964844,283.1499938964844,19081.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772306382656097,1.0,0.0,0.0,0.7085337042808533,0.7085378170013428,3.349765975713126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.333984375,0.0,37.28948593139648,1895.4371337890625,0.0,441.7885437011719,0.2800212502479553,1.0,0.0,3.0,1.0,0.0
12423000,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.489501953125,0.7193580865859985,0.2019853442907333,0.1846343427896499,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906311035156,0.8904640078544617,0.3924484252929687,0.3740094602108001,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.490966796875,0.9990000128746032,0.634256899356842,0.389551043510437,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901733398437,0.8045896887779236,0.2860984802246094,0.2738412618637085,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891052246094,0.6799091696739197,0.1711989194154739,0.7842854857444763,287.4905090332031,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0587463378906,287.4933776855469,1.0,0.4685554802417755,1.0,1.0,0.0,1.0,-2.408508777618408,2.4085042476654053,4.665971573558636e-06,1.861150145530701,0.4133975505828857,0.4133975505828857,0.0,112.8010025024414,113.0,10973.1787109375,-0.0,1260.5308837890625,1.0,283.1499938964844,286.8219299316406,291.8060302734375,292.6583557128906,293.1499938964844,293.1499938964844,283.1499938964844,19081.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772306382656097,1.0,0.0,0.0,0.7085337042808533,0.7085378170013428,3.349765975713126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.333984375,0.0,37.28948593139648,1895.4371337890625,0.0,441.7885437011719,0.2800212502479553,1.0,0.0,3.0,1.0,0.0
12423060,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5463562011719,0.7152122855186462,0.2002565860748291,0.1831479519605636,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474853515625,0.8855946660041809,0.3899654448032379,0.3717409968376159,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478515625,0.9990000128746032,0.6325166821479797,0.3934364020824432,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5470275878906,0.7999061346054077,0.2839607000350952,0.2718978524208069,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54595947265625,0.6753702163696289,0.1695631593465805,0.7772780060768127,287.54736328125,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.05255126953125,287.5502319335937,1.0,0.4681186378002167,1.0,1.0,0.0,1.0,-2.3979108333587646,2.3979060649871826,4.6250434024841525e-06,1.8529471158981323,0.3898222148418426,0.3898222148418426,0.0,113.9543685913086,116.0,10220.5166015625,-0.0,1252.703369140625,1.0,283.1499938964844,286.8915100097656,291.7390441894531,292.53302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18981.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544771313667297,1.0,0.0,0.0,0.6472728252410889,0.6472768187522888,2.7955563197679112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.671875,0.0,32.622066497802734,1895.4371337890625,0.0,385.1706848144531,0.2717131078243255,1.0,0.0,3.0,1.0,0.0
12423120,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5463562011719,0.7152122855186462,0.2002565860748291,0.1831479519605636,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474853515625,0.8855946660041809,0.3899654448032379,0.3717409968376159,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478515625,0.9990000128746032,0.6325166821479797,0.3934364020824432,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5470275878906,0.7999061346054077,0.2839607000350952,0.2718978524208069,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54595947265625,0.6753702163696289,0.1695631593465805,0.7772780060768127,287.54736328125,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.05255126953125,287.5502319335937,1.0,0.4681186378002167,1.0,1.0,0.0,1.0,-2.3979108333587646,2.3979060649871826,4.6250434024841525e-06,1.8529471158981323,0.3898222148418426,0.3898222148418426,0.0,113.9543685913086,116.0,10220.5166015625,-0.0,1252.703369140625,1.0,283.1499938964844,286.8915100097656,291.7390441894531,292.53302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18981.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544771313667297,1.0,0.0,0.0,0.6472728252410889,0.6472768187522888,2.7955563197679112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.671875,0.0,32.622066497802734,1895.4371337890625,0.0,385.1706848144531,0.2717131078243255,1.0,0.0,3.0,1.0,0.0
12423180,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6025695800781,0.7101245522499084,0.1984949260950088,0.1816531717777252,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60369873046875,0.8797751665115356,0.3874530792236328,0.3694677650928497,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60406494140625,0.9990000128746032,0.6299169659614563,0.3986611366271972,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6032409667969,0.7943111658096313,0.2817732095718384,0.2699301540851593,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021728515625,0.6700783371925354,0.1678887605667114,0.7702029943466187,287.60357666015625,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0436096191406,287.6064147949219,1.0,0.4682891368865967,1.0,1.0,0.0,1.0,-2.38879656791687,2.388792037963867,4.590017397276824e-06,1.8459041118621824,0.3657785654067993,0.3657785654067993,0.0,115.69384765625,104.0,9491.181640625,-0.0,1249.05517578125,1.0,283.1499938964844,286.9603271484375,291.677490234375,292.4142761230469,293.1499938964844,293.1499938964844,283.1499938964844,18880.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304003119468689,1.0,0.0,0.0,0.5898305773735046,0.589834451675415,2.32138965827744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.642578125,0.0,28.589767456054688,1895.4371337890625,0.0,332.9244079589844,0.2642306387424469,1.0,0.0,3.0,1.0,0.0
12423240,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6025695800781,0.7101245522499084,0.1984949260950088,0.1816531717777252,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.60369873046875,0.8797751665115356,0.3874530792236328,0.3694677650928497,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60406494140625,0.9990000128746032,0.6299169659614563,0.3986611366271972,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6032409667969,0.7943111658096313,0.2817732095718384,0.2699301540851593,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6021728515625,0.6700783371925354,0.1678887605667114,0.7702029943466187,287.60357666015625,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0436096191406,287.6064147949219,1.0,0.4682891368865967,1.0,1.0,0.0,1.0,-2.38879656791687,2.388792037963867,4.590017397276824e-06,1.8459041118621824,0.3657785654067993,0.3657785654067993,0.0,115.69384765625,104.0,9491.181640625,-0.0,1249.05517578125,1.0,283.1499938964844,286.9603271484375,291.677490234375,292.4142761230469,293.1499938964844,293.1499938964844,283.1499938964844,18880.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4304003119468689,1.0,0.0,0.0,0.5898305773735046,0.589834451675415,2.32138965827744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3211.642578125,0.0,28.589767456054688,1895.4371337890625,0.0,332.9244079589844,0.2642306387424469,1.0,0.0,3.0,1.0,0.0
12423300,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6293029785156,0.7095342874526978,0.1975922137498855,0.1808409094810485,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6303100585937,0.8794161677360535,0.386174201965332,0.3682634532451629,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6306457519531,0.9990000128746032,0.6285142302513123,0.3978388011455536,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6299133300781,0.7938029766082764,0.280649870634079,0.2688716650009155,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6289367675781,0.6693801879882812,0.1670272499322891,0.7663314938545227,287.6302185058594,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.03912353515625,287.6326904296875,1.0,0.4663565754890442,1.0,1.0,0.0,1.0,-2.3794760704040527,2.37947154045105,4.554585302685155e-06,1.8388341665267944,0.353561669588089,0.353561669588089,0.0,115.08488464355467,104.0,9130.818359375,-0.0,1235.6513671875,1.0,283.1499938964844,286.993896484375,291.6488037109375,292.3576965332031,293.1499938964844,293.1499938964844,283.1499938964844,18828.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181227087974548,1.0,0.0,0.0,0.5624926686286926,0.5624964833259583,2.1111892678504773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3086.94091796875,0.0,26.7764835357666,1895.4371337890625,0.0,308.79315185546875,0.260816752910614,1.0,0.0,3.0,1.0,0.0
12423360,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6549377441406,0.7103002071380615,0.1966807544231414,0.1799823194742202,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6559753417969,0.8807584643363953,0.3848820626735687,0.3670077323913574,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65631103515625,0.9990000128746032,0.6274979710578918,0.3947092294692993,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6555480957031,0.7948246002197266,0.2795097827911377,0.2677579224109649,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.654541015625,0.6699711680412292,0.1661552935838699,0.7622202038764954,287.6558532714844,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.036376953125,287.658447265625,1.0,0.4634815156459808,1.0,1.0,0.0,1.0,-2.366903305053711,2.366898775100708,4.506741788645741e-06,1.8291469812393188,0.3411993384361267,0.3411993384361267,0.0,113.4769515991211,107.0,8793.0791015625,-0.0,1214.5489501953125,1.0,283.1499938964844,287.0290222167969,291.6213684082031,292.302978515625,293.1499938964844,293.1499938964844,283.1499938964844,18777.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4057912826538086,1.0,0.0,0.0,0.5360559821128845,0.5360597968101501,1.9174047238834653e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2966.015625,0.0,25.08662223815918,1895.4371337890625,0.0,285.9703674316406,0.2576168477535248,1.0,0.0,3.0,1.0,0.0
12423420,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6977844238281,0.709129810333252,0.195232406258583,0.1786670982837677,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69891357421875,0.8799216747283936,0.3828191459178924,0.365052729845047,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.69927978515625,0.9990000128746032,0.626279890537262,0.3937045633792877,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6984558105469,0.7937465906143188,0.2776809632778168,0.2660225331783294,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6973876953125,0.6686250567436218,0.1647696793079376,0.7559260129928589,287.69879150390625,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0341796875,287.7016296386719,1.0,0.4612669944763183,1.0,1.0,0.0,1.0,-2.352112293243408,2.3521077632904053,4.4504913603304885e-06,1.8175840377807613,0.3211796879768371,0.3211796879768371,0.0,112.62316131591795,107.0,8270.5771484375,-0.0,1194.1427001953125,1.0,283.1499938964844,287.09100341796875,291.5802917480469,292.2202453613281,293.1499938964844,293.1499938964844,283.1499938964844,18697.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861860632896423,1.0,0.0,0.0,0.4957488775253296,0.4957660138607025,1.6398983504473108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2783.09912109375,0.0,22.623336791992188,1895.4371337890625,0.0,252.05435180664065,0.2529234588146209,1.0,0.0,3.0,1.0,0.0
12423480,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7088317871094,0.70860356092453,0.19486965239048,0.1783444583415985,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7099609375,0.8794285655021667,0.3823027610778808,0.3645700216293335,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7103271484375,0.9990000128746032,0.6259422302246094,0.3938324749469757,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7095031738281,0.7932178378105164,0.2772209644317627,0.265592873096466,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7084045410156,0.6680722236633301,0.1644228845834732,0.7543841004371643,287.7098388671875,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0335693359375,287.7126770019531,1.0,0.4608500599861145,1.0,1.0,0.0,1.0,-2.3489291667938232,2.3489248752593994,4.438468295120401e-06,1.815114140510559,0.3161306381225586,0.3161306381225586,0.0,112.57344818115234,110.0,8142.79833984375,-0.0,1190.3160400390625,1.0,283.1499938964844,287.1067199707031,291.570556640625,292.200439453125,293.1499938964844,293.1499938964844,283.1499938964844,18677.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3813439905643463,1.0,0.0,0.0,0.4860402941703796,0.4862792491912842,1.5762967819910045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2739.118896484375,0.0,22.058761596679688,1895.4371337890625,0.0,244.03936767578125,0.2518345415592193,1.0,0.0,3.0,1.0,0.0
12423540,297.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.705049455165863,0.0,0.1767444610595703,296.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.8758841753005981,0.0,0.3621719777584076,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.9990000128746032,0.0,0.3959257900714874,296.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.7895748019218445,0.0,0.2634470164775848,297.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.6644831299781799,0.0,0.7467450499534607,287.7669982910156,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0294189453125,287.7700500488281,0.0,0.0,1.0,1.0,0.0,1.0,-2.3348841667175293,2.334879875183105,4.385636202641763e-06,1.804224729537964,0.0,0.0,0.0,112.94851684570312,60.0,7506.11669921875,-0.0,1175.8985595703125,0.0,283.1499938964844,287.1864624023437,291.52569580078125,292.10894775390625,293.1499938964844,293.1499938964844,278.1499938964844,18464.7421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4384189546108246,0.4633426368236542,1.2825434936303282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.397062301635746,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.705049455165863,0.0,0.1767444610595703,296.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.8758841753005981,0.0,0.3621719777584076,297.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7675476074219,0.9990000128746032,0.0,0.3959257900714874,296.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.7895748019218445,0.0,0.2634470164775848,297.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76544189453125,0.6644831299781799,0.0,0.7467450499534607,287.7669982910156,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0294189453125,287.7700500488281,0.0,0.0,1.0,1.0,0.0,1.0,-2.3348841667175293,2.334879875183105,4.385636202641763e-06,1.804224729537964,0.0,0.0,0.0,112.94851684570312,60.0,7506.11669921875,-0.0,1175.8985595703125,0.0,283.1499938964844,287.1864624023437,291.52569580078125,292.10894775390625,293.1499938964844,293.1499938964844,278.1499938964844,18464.7421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4384189546108246,0.4633426368236542,1.2825434936303282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.397062301635746,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.068359375,0.0,0.0,0.0007060386706143,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.0750732421875,0.3725838959217071,0.0,0.0007434998406097,297.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.3725838959217071,0.0,0.0005491465562954,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07281494140625,0.0,0.0,0.0007434973958879,297.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06744384765625,0.0,0.0,0.0035268075298517,288.1346435546875,294.1499938964844,290.30780029296875,288.615234375,290.3326721191406,296.6207580566406,286.8898620605469,0.0,0.0,0.7720044851303101,0.7720044851303101,0.2279954850673675,1.0,-0.007523451000452,0.0075777349993586,-5.428375516203232e-05,-0.0094578033313155,0.0,0.0,0.0,-0.039564624428749,60.0,1103.0419921875,-0.0,-3.859894150082255e-06,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,1.6880221664905542e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.946047195770922e-16,5.086883363910894e-16,2.2598263334425438e-21,1.1709525493328043e-12,1.1709496219869386e-12,2.9114728901414288e-18,0.0,0.0,-0.0,0.0,0.0,1.8091436710825327e-27,4.4848676748754123e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
