time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423720,297.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679016113281,0.0,0.0,0.0007119466899894,297.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744323730469,0.0,0.0,0.0013810037635266,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766296386719,0.0,0.0,0.0005857652286067,297.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722961425781,0.0,0.0,0.0010266155004501,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06707763671875,0.0,0.0,0.0030692829750478,288.1303405761719,294.1499938964844,290.2754821777344,288.5949401855469,290.3304748535156,296.1723022460937,286.5014343261719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0073969969525933,0.0072533576749265,0.0001436391612514,-0.0099484305828809,0.0,0.0,0.0,-0.0393746420741081,60.0,533.6923828125,-0.0,-4.507566700340249e-06,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.362771508867891e-26,4.387071198087818e-26,6.13348622347194e-29,-3.998109248374525e-18,-3.995142978697909e-18,-2.966381757972571e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06854248046875,0.0,0.0,0.0001073957173503,297.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0735778808594,0.0,0.0,0.0001273433445021,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07470703125,0.0,0.0,0.0001078111090464,297.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722045898437,0.0,0.0,0.0001193436182802,297.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679016113281,0.0,0.0,0.0005254698917269,288.1289978027344,294.1499938964844,290.2373962402344,288.57177734375,290.3284606933594,295.5398254394531,286.3142395019531,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0027794986963272,0.0029406365938484,-0.0001611377374501,-0.0128712672740221,0.0,0.0,0.0,-0.0161911528557539,60.0,228.13185119628903,-0.0,-9.574685577717901e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.414879786262882e-35,1.6748225975184428e-35,5.202306872132872e-36,-1.042088032587343e-20,-7.975290956498426e-21,-2.445589571323395e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513000488281,0.0,0.0,9.290032176068053e-05,297.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05615234375,0.0,0.0,9.803888679016382e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565795898437,0.0,0.0,7.261340215336531e-05,297.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550537109375,0.0,0.0,9.792096534511074e-05,297.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509033203125,0.0,0.0,0.0004638943646568,288.10400390625,294.1499938964844,290.1987609863281,288.549072265625,290.3157043457031,294.8994140625,286.2491149902344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0043605039827525,0.0008365076500922,0.0035239963326603,-0.0153455361723899,0.0,0.0,0.0,-0.0252632852643728,60.0,95.90860748291016,-0.0,-6.690601139780483e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.242077542919708e-43,2.4382593279251817e-43,1.4573504028978098e-43,6.5217278250896185e-21,3.2992393576329444e-21,3.2224884674566737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.05029296875,0.0,0.0,9.411415521753952e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550842285156,0.0,0.0,9.911131928674875e-05,298.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555114746094,0.0,0.0,7.32068219804205e-05,297.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05401611328125,0.0,0.0,9.91089254966937e-05,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04986572265625,0.0,0.0,0.000470116501674,288.10205078125,294.1499938964844,290.15966796875,288.5268249511719,290.3132629394531,294.3338317871094,286.23828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002425327897,2.9421144631669452e-08,0.0010023958748206,-0.0153064876794815,0.0,0.0,0.0,-0.0078863780945539,60.0,40.69448471069336,-0.0,-6.85844625536447e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57561250276634e-21,3.28846217975953e-21,3.2871505249552007e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491943359375,0.0,0.0,9.410986967850477e-05,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.053955078125,0.0,0.0,9.910330845741556e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05438232421875,0.0,0.0,7.31975378585048e-05,297.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528869628906,0.0,0.0,9.91028718999587e-05,297.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487670898437,0.0,0.0,0.0004700977588072,288.1000366210937,294.1499938964844,290.1200866699219,288.5049743652344,290.31170654296875,293.83062744140625,286.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029021650552,6.203957791939274e-09,0.0010028958786278,-0.0153041165322065,0.0,0.0,0.0,-0.0078880973160266,60.0,18.923519134521484,-0.0,-6.85767034269702e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57653823419406e-21,3.288276185290741e-21,3.2882620489033192e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467834472656,0.0,0.0,9.411160135641694e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,9.91050837910734e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519104003906,0.0,0.0,7.319880387512967e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504455566406,0.0,0.0,9.910467633744702e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,0.0004701064608525,288.095703125,294.1499938964844,290.0397033691406,288.46240234375,290.3075866699219,292.984375,286.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.20533135986534e-09,0.0010029121767729,-0.0153092434629797,0.0,0.0,0.0,-0.0078890640288591,60.0,6.37186861038208,-0.0,-6.857892032030577e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.576548331613647e-21,3.288273963858432e-21,3.2882741658068238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467834472656,0.0,0.0,9.411160135641694e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,9.91050837910734e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519104003906,0.0,0.0,7.319880387512967e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0504455566406,0.0,0.0,9.910467633744702e-05,297.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,0.0004701064608525,288.095703125,294.1499938964844,290.0397033691406,288.46240234375,290.3075866699219,292.984375,286.3031005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.20533135986534e-09,0.0010029121767729,-0.0153092434629797,0.0,0.0,0.0,-0.0078890640288591,60.0,6.37186861038208,-0.0,-6.857892032030577e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.576548331613647e-21,3.288273963858432e-21,3.2882741658068238e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04412841796875,0.0,0.0,9.411689097760244e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487670898437,0.0,0.0,9.911064262269063e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,7.320291479118168e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477294921875,0.0,0.0,9.911024244502188e-05,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,0.0004701329162344,288.0910339355469,294.1499938964844,289.9578552246094,288.4212341308594,290.3020935058594,292.3107604980469,286.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.032116889953613,-0.0,-6.858634549189446e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04412841796875,0.0,0.0,9.411689097760244e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487670898437,0.0,0.0,9.911064262269063e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,7.320291479118168e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477294921875,0.0,0.0,9.911024244502188e-05,297.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437316894531,0.0,0.0,0.0004701329162344,288.0910339355469,294.1499938964844,289.9578552246094,288.4212341308594,290.3020935058594,292.3107604980469,286.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.032116889953613,-0.0,-6.858634549189446e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412292480469,0.0,0.0,9.412453800905496e-05,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458068847656,0.0,0.0,9.911868255585432e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04620361328125,0.0,0.0,7.320885197259486e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447998046875,0.0,0.0,9.911828965414315e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04083251953125,0.0,0.0,0.0004701711295638,288.0860595703125,294.1499938964844,289.8747863769531,288.3812866210937,290.29522705078125,291.769287109375,286.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.260966300964355,-0.0,-6.859720258489689e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0412292480469,0.0,0.0,9.412453800905496e-05,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0458068847656,0.0,0.0,9.911868255585432e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04620361328125,0.0,0.0,7.320885197259486e-05,297.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447998046875,0.0,0.0,9.911828965414315e-05,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04083251953125,0.0,0.0,0.0004701711295638,288.0860595703125,294.1499938964844,289.8747863769531,288.3812866210937,290.29522705078125,291.769287109375,286.4096374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.260966300964355,-0.0,-6.859720258489689e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380859375,0.0,0.0,9.41332837101072e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426330566406,0.0,0.0,9.912787209032103e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04302978515625,0.0,0.0,7.321564044104889e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,9.912748646456748e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377197265625,0.0,0.0,0.0004702147853095,288.0808410644531,294.1499938964844,289.7907409667969,288.3423767089844,290.2870178222656,291.3309326171875,286.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611227036637e-09,0.001003136858344,-0.0153780849650502,0.0,0.0,0.0,-0.0079020923003554,60.0,7.978865623474121,-0.0,-6.860966550448212e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380859375,0.0,0.0,9.41332837101072e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426330566406,0.0,0.0,9.912787209032103e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04302978515625,0.0,0.0,7.321564044104889e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,9.912748646456748e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377197265625,0.0,0.0,0.0004702147853095,288.0808410644531,294.1499938964844,289.7907409667969,288.3423767089844,290.2870178222656,291.3309326171875,286.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611227036637e-09,0.001003136858344,-0.0153780849650502,0.0,0.0,0.0,-0.0079020923003554,60.0,7.978865623474121,-0.0,-6.860966550448212e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03643798828125,0.0,0.0,9.413761290488765e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,9.913243411574511e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413513183594,0.0,0.0,7.321900193346664e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,9.913204121403396e-05,298.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360717773437,0.0,0.0,0.0004702364385593,288.0780944824219,294.1499938964844,289.7484436035156,288.3232727050781,290.2823791503906,291.14288330078125,286.47900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236891447741755e-09,0.0010031820274889,-0.0153919169679284,0.0,0.0,0.0,-0.0079047102481126,60.0,7.790676593780518,-0.0,-6.861584012085586e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347595214844,0.0,0.0,9.4141490990296e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03924560546875,0.0,0.0,9.913650865200908e-05,298.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396423339844,0.0,0.0,7.322201417991892e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0382385253906,0.0,0.0,9.913612302625552e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,0.0004702557926066,288.0753173828125,294.1499938964844,289.7059631347656,288.3043518066406,290.2774353027344,290.9722595214844,286.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.59528636932373,-0.0,-6.862135393248536e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0316772460937,0.0,0.0,9.414577652933076e-05,298.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361022949219,0.0,0.0,9.914100519381464e-05,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0364990234375,0.0,0.0,7.322533201659098e-05,298.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351257324219,0.0,0.0,9.91406268440187e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0312805175781,0.0,0.0,0.0004702772130258,288.0702819824219,294.1499938964844,289.6309509277344,288.27154541015625,290.26788330078125,290.7076721191406,286.5358581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032723657786,6.246732464632032e-09,0.0010032661957666,-0.0154176959767937,0.0,0.0,0.0,-0.0079095885157585,60.0,7.250311851501465,-0.0,-6.862735091317519e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03125,0.0,0.0,9.41460020840168e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356750488281,0.0,0.0,9.91412453004159e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360412597656,0.0,0.0,7.322550663957372e-05,298.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03466796875,0.0,0.0,9.914085967466237e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,0.0004702783189713,288.069580078125,294.1499938964844,289.6206970214844,288.26708984375,290.2665100097656,290.6746520996094,286.54052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032745776697,6.246983819124807e-09,0.0010032682912424,-0.015418354421854,0.0,0.0,0.0,-0.0079097133129835,60.0,7.20375394821167,-0.0,-6.86276493411242e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,9.414298983756451e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318908691406,0.0,0.0,9.913805843098088e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03228759765625,0.0,0.0,7.322315650526434e-05,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309143066406,0.0,0.0,9.913768735714255e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,0.0004702633013948,288.0636291503906,294.1499938964844,289.5351867675781,288.2304382324219,290.2542419433594,290.4253845214844,286.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.0,0.0,-0.0079077398404479,60.0,6.823168277740479,-0.0,-6.862298818077761e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.02752685546875,0.0,0.0,9.414298983756451e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318908691406,0.0,0.0,9.913805843098088e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03228759765625,0.0,0.0,7.322315650526434e-05,298.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309143066406,0.0,0.0,9.913768735714255e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,0.0004702633013948,288.0636291503906,294.1499938964844,289.5351867675781,288.2304382324219,290.2542419433594,290.4253845214844,286.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.0,0.0,-0.0079077398404479,60.0,6.823168277740479,-0.0,-6.862298818077761e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0236511230469,0.0,0.0,9.412846702616662e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279846191406,0.0,0.0,9.912275709211826e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,7.321185694308951e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270080566406,0.0,0.0,9.912238601827994e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232849121094,0.0,0.0,0.0004701907746493,288.0574645996094,294.1499938964844,289.4496765136719,288.1942443847656,290.24072265625,290.2135314941406,286.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.458470821380615,-0.0,-6.860155110643974e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0236511230469,0.0,0.0,9.412846702616662e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279846191406,0.0,0.0,9.912275709211826e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,7.321185694308951e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0270080566406,0.0,0.0,9.912238601827994e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232849121094,0.0,0.0,0.0004701907746493,288.0574645996094,294.1499938964844,289.4496765136719,288.1942443847656,290.24072265625,290.2135314941406,286.6124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,6.458470821380615,-0.0,-6.860155110643974e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196228027344,0.0,0.0,9.40988029469736e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,9.909150685416536e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,7.318877032957971e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02294921875,0.0,0.0,9.909114305628464e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0192565917969,0.0,0.0,0.0004700425779446,288.0511169433594,294.1499938964844,289.3644104003906,288.1583557128906,290.22589111328125,290.03125,286.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187484746789096e-09,0.0010027596727013,-0.0152624929323792,0.0,0.0,0.0,-0.0078802183270454,60.0,6.110899925231934,-0.0,-6.85580516801565e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196228027344,0.0,0.0,9.40988029469736e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,9.909150685416536e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242614746094,0.0,0.0,7.318877032957971e-05,298.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02294921875,0.0,0.0,9.909114305628464e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0192565917969,0.0,0.0,0.0004700425779446,288.0511169433594,294.1499938964844,289.3644104003906,288.1583557128906,290.22589111328125,290.03125,286.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187484746789096e-09,0.0010027596727013,-0.0152624929323792,0.0,0.0,0.0,-0.0078802183270454,60.0,6.110899925231934,-0.0,-6.85580516801565e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0175476074219,0.0,0.0,9.407733887201176e-05,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02178955078125,0.0,0.0,9.906889317790046e-05,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,7.317206473089755e-05,298.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208435058594,0.0,0.0,9.906852938001975e-05,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,0.0004699353594332,288.0478820800781,294.1499938964844,289.3219299316406,288.1405334472656,290.2179870605469,289.9491882324219,286.65997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620902306846e-09,0.0010025299852713,-0.0151921212673187,0.0,0.0,0.0,-0.0078669004142284,60.0,5.943543910980225,-0.0,-6.852663858580854e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154724121094,0.0,0.0,9.405103628523648e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,9.904119360726328e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02001953125,0.0,0.0,7.315160473808646e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.01873779296875,0.0,0.0,9.904082980938256e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151062011719,0.0,0.0,0.0004698039847426,288.04461669921875,294.1499938964844,289.2796325683594,288.1227111816406,290.2098083496094,289.8722839355469,286.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022550122812,6.127738316763498e-09,0.0010022488422691,-0.0151059832423925,0.0,0.0,0.0,-0.0078505994752049,60.0,5.780386924743652,-0.0,-6.848820532923129e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111694335937,0.0,0.0,9.398320980835706e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,9.89697582554072e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01568603515625,0.0,0.0,7.30988394934684e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,9.896940173348412e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01080322265625,0.0,0.0,0.0004694651870522,288.0379638671875,294.1499938964844,289.195556640625,288.087158203125,290.1925354003906,289.73150634765625,286.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.466210842132568,-0.0,-6.838919830443049e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111694335937,0.0,0.0,9.398320980835706e-05,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,9.89697582554072e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01568603515625,0.0,0.0,7.30988394934684e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,9.896940173348412e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.01080322265625,0.0,0.0,0.0004694651870522,288.0379638671875,294.1499938964844,289.195556640625,288.087158203125,290.1925354003906,289.73150634765625,286.7027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.466210842132568,-0.0,-6.838919830443049e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,9.38946395763196e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108337402344,0.0,0.0,9.887647320283575e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111999511719,0.0,0.0,7.30299434508197e-05,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099182128906,0.0,0.0,9.887612395687027e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063781738281,0.0,0.0,0.0004690227797254,288.0311889648437,294.1499938964844,289.11248779296875,288.0516052246094,290.1741027832031,289.6054077148437,286.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.167777061462402,-0.0,-6.826010690019757e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067443847656,0.0,0.0,9.38946395763196e-05,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108337402344,0.0,0.0,9.887647320283575e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111999511719,0.0,0.0,7.30299434508197e-05,298.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099182128906,0.0,0.0,9.887612395687027e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063781738281,0.0,0.0,0.0004690227797254,288.0311889648437,294.1499938964844,289.11248779296875,288.0516052246094,290.1741027832031,289.6054077148437,286.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.167777061462402,-0.0,-6.826010690019757e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.002197265625,0.0,0.0,9.378595859743656e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,9.876202238956466e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.006591796875,0.0,0.0,7.29454040993005e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053405761719,0.0,0.0,9.876167314359918e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018615722656,0.0,0.0,0.0004684799059759,288.0242919921875,294.1499938964844,289.0306396484375,288.0159606933594,290.1545715332031,289.49127197265625,286.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783941747208e-09,0.0009994190186262,-0.014239003881812,0.0,0.0,0.0,-0.0076865316368639,60.0,4.884355545043945,-0.0,-6.810193298179001e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.002197265625,0.0,0.0,9.378595859743656e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,9.876202238956466e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.006591796875,0.0,0.0,7.29454040993005e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053405761719,0.0,0.0,9.876167314359918e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018615722656,0.0,0.0,0.0004684799059759,288.0242919921875,294.1499938964844,289.0306396484375,288.0159606933594,290.1545715332031,289.49127197265625,286.7535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783941747208e-09,0.0009994190186262,-0.014239003881812,0.0,0.0,0.0,-0.0076865316368639,60.0,4.884355545043945,-0.0,-6.810193298179001e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99755859375,0.0,0.0,9.365900768898427e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015563964844,0.0,0.0,9.862831939244644e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,7.28466548025608e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,9.862797742243856e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972229003906,0.0,0.0,0.0004678457626141,288.0173034667969,294.1499938964844,288.95025634765625,287.9800720214844,290.13397216796875,289.386962890625,286.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638383981931838e-09,0.0009980645263567,-0.0138240428641438,0.0,0.0,0.0,-0.0076080062426626,60.0,4.615235805511475,-0.0,-6.79174405604499e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99755859375,0.0,0.0,9.365900768898427e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015563964844,0.0,0.0,9.862831939244644e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,7.28466548025608e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00067138671875,0.0,0.0,9.862797742243856e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972229003906,0.0,0.0,0.0004678457626141,288.0173034667969,294.1499938964844,288.95025634765625,287.9800720214844,290.13397216796875,289.386962890625,286.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638383981931838e-09,0.0009980645263567,-0.0138240428641438,0.0,0.0,0.0,-0.0076080062426626,60.0,4.615235805511475,-0.0,-6.79174405604499e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952087402344,0.0,0.0,9.358950046589598e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9991760253906,0.0,0.0,9.855512325884774e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9995422363281,0.0,0.0,7.279258716152981e-05,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.998291015625,0.0,0.0,9.855478128883988e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.994873046875,0.0,0.0,0.0004674985539168,288.0137634277344,294.1499938964844,288.91070556640625,287.9620361328125,290.1232604980469,289.3380126953125,286.7874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551670234638095e-09,0.000997323077172,-0.0135968755930662,0.0,0.0,0.0,-0.0075650187209248,60.0,4.48576545715332,-0.0,-6.781655059739934e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928283691406,0.0,0.0,9.351653716294096e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967956542969,0.0,0.0,9.847827459452674e-05,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,7.273582741618156e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99591064453125,0.0,0.0,9.847793990047649e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99249267578125,0.0,0.0,0.0004671340575441,288.0102233886719,294.1499938964844,288.8716125488281,287.9439392089844,290.1123352050781,289.2908630371094,286.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.359405517578125,-0.0,-6.771072236233523e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882202148437,0.0,0.0,9.33683113544248e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921264648437,0.0,0.0,9.832218347582966e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9924621582031,0.0,0.0,7.262053986778483e-05,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9912414550781,0.0,0.0,9.83218487817794e-05,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9878845214844,0.0,0.0,0.0004663936852011,288.0033569335937,294.1499938964844,288.79791259765625,287.90887451171875,290.0906677246094,289.2049865722656,286.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275755388112202e-09,0.0009949638042598,-0.0128740379586815,0.0,0.0,0.0,-0.0074282358400523,60.0,4.125269412994385,-0.0,-6.749602476929796e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.988037109375,0.0,0.0,9.33619448915124e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.991943359375,0.0,0.0,9.831547504290938e-05,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922790527344,0.0,0.0,7.261558494064957e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9910583496094,0.0,0.0,9.831514034885912e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,0.0004663618456106,288.0030517578125,294.1499938964844,288.7948913574219,287.90740966796875,290.0897521972656,289.2015380859375,286.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267808855791145e-09,0.0009948958177119,-0.0128532191738486,0.0,0.0,0.0,-0.0074242963455617,60.0,4.115748405456543,-0.0,-6.748680192458778e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.983154296875,0.0,0.0,9.319884702563286e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98699951171875,0.0,0.0,9.814371151151136e-05,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873352050781,0.0,0.0,7.248872134368867e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98614501953125,0.0,0.0,9.814338409341872e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,0.0004655471711885,287.995849609375,294.1499938964844,288.7203674316406,287.87042236328125,290.0662841796875,289.11834716796875,286.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.064383579167497e-09,0.0009931563399732,-0.0123202744871377,0.0,0.0,0.0,-0.0073234494775533,60.0,3.883885383605957,-0.0,-6.725098700144373e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.983154296875,0.0,0.0,9.319884702563286e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98699951171875,0.0,0.0,9.814371151151136e-05,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873352050781,0.0,0.0,7.248872134368867e-05,298.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98614501953125,0.0,0.0,9.814338409341872e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.0,0.0004655471711885,287.995849609375,294.1499938964844,288.7203674316406,287.87042236328125,290.0662841796875,289.11834716796875,286.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.064383579167497e-09,0.0009931563399732,-0.0123202744871377,0.0,0.0,0.0,-0.0073234494775533,60.0,3.883885383605957,-0.0,-6.725098700144373e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
