time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426060,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781799316406,0.0,0.0,9.303080150857568e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98199462890625,0.0,0.0,9.796673839446156e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823303222656,0.0,0.0,7.235800876514986e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,9.796641825232656e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778747558594,0.0,0.0,0.0004647077585104,287.9885559082031,294.1499938964844,288.6482849121094,287.8329162597656,290.0419616699219,289.0404052734375,286.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.854791235686662e-09,0.0009913640096783,-0.0117711629718542,0.0,0.0,0.0,-0.0072195455431938,60.0,3.662750244140625,-0.0,-6.700845744944672e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781799316406,0.0,0.0,9.303080150857568e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98199462890625,0.0,0.0,9.796673839446156e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823303222656,0.0,0.0,7.235800876514986e-05,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,9.796641825232656e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778747558594,0.0,0.0,0.0004647077585104,287.9885559082031,294.1499938964844,288.6482849121094,287.8329162597656,290.0419616699219,289.0404052734375,286.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.854791235686662e-09,0.0009913640096783,-0.0117711629718542,0.0,0.0,0.0,-0.0072195455431938,60.0,3.662750244140625,-0.0,-6.700845744944672e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731750488281,0.0,0.0,9.286105341743678e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769287109375,0.0,0.0,9.77879753918387e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,7.222596468636766e-05,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,9.778765524970368e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97283935546875,0.0,0.0,0.0004638598184101,287.9812316894531,294.1499938964844,288.57891845703125,287.7947998046875,290.0168762207031,288.96728515625,286.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643079698496422e-09,0.0009895536350086,-0.0112164886668324,0.0,0.0,0.0,-0.0071145910769701,60.0,3.451643943786621,-0.0,-6.676391706150754e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9731750488281,0.0,0.0,9.286105341743678e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769287109375,0.0,0.0,9.77879753918387e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,7.222596468636766e-05,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761047363281,0.0,0.0,9.778765524970368e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97283935546875,0.0,0.0,0.0004638598184101,287.9812316894531,294.1499938964844,288.57891845703125,287.7947998046875,290.0168762207031,288.96728515625,286.87139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643079698496422e-09,0.0009895536350086,-0.0112164886668324,0.0,0.0,0.0,-0.0071145910769701,60.0,3.451643943786621,-0.0,-6.676391706150754e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9706420898437,0.0,0.0,9.277644130634144e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743957519531,0.0,0.0,9.76988667389378e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747009277344,0.0,0.0,7.216015364974737e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735412597656,0.0,0.0,9.769854659680276e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9703369140625,0.0,0.0,0.0004634371725842,287.9775695800781,294.1499938964844,288.5453186035156,287.7755126953125,290.0040588378906,288.9324035644531,286.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537555220451851e-09,0.0009886512998491,-0.0109400153160095,0.0,0.0,0.0,-0.0070622777566313,60.0,3.349718809127808,-0.0,-6.664220109087182e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9681091308594,0.0,0.0,9.269244037568568e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,9.761040564626457e-05,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721374511719,0.0,0.0,7.2094815550372e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9709777832031,0.0,0.0,9.761009278008714e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9677734375,0.0,0.0,0.0004630175826605,287.973876953125,294.1499938964844,288.5124816894531,287.75604248046875,289.9910583496094,288.8985900878906,286.8869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432792799491381e-09,0.0009877554839476,-0.0106655359268188,0.0,0.0,0.0,-0.0070103425532579,60.0,3.2500200271606445,-0.0,-6.652146566921148e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629821777344,0.0,0.0,9.252732706954704e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666442871094,0.0,0.0,9.74365248112008e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96697998046875,0.0,0.0,7.196638762252405e-05,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658508300781,0.0,0.0,9.74362119450234e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626770019531,0.0,0.0,0.0004621928092092,287.96649169921875,294.1499938964844,288.4491882324219,287.716552734375,289.96466064453125,288.8338623046875,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.2268721855975855e-09,0.0009859945857897,-0.0101260133087635,0.0,0.0,0.0,-0.0069082584232091,60.0,3.0566272735595703,-0.0,-6.62844783505534e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629821777344,0.0,0.0,9.252732706954704e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666442871094,0.0,0.0,9.74365248112008e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96697998046875,0.0,0.0,7.196638762252405e-05,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658508300781,0.0,0.0,9.74362119450234e-05,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626770019531,0.0,0.0,0.0004621928092092,287.96649169921875,294.1499938964844,288.4491882324219,287.716552734375,289.96466064453125,288.8338623046875,286.9016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.2268721855975855e-09,0.0009859945857897,-0.0101260133087635,0.0,0.0,0.0,-0.0069082584232091,60.0,3.0566272735595703,-0.0,-6.62844783505534e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,9.236759797204286e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,9.726831194711848e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617614746094,0.0,0.0,7.184214337030426e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,9.726799908094108e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95751953125,0.0,0.0,0.0004613949276972,287.9590759277344,294.1499938964844,288.38934326171875,287.67626953125,289.93768310546875,288.7729187011719,286.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655098326477e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094977177679,60.0,2.871110200881958,-0.0,-6.605560542993771e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,9.236759797204286e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,9.726831194711848e-05,298.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9617614746094,0.0,0.0,7.184214337030426e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,9.726799908094108e-05,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95751953125,0.0,0.0,0.0004613949276972,287.9590759277344,294.1499938964844,288.38934326171875,287.67626953125,289.93768310546875,288.7729187011719,286.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655098326477e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094977177679,60.0,2.871110200881958,-0.0,-6.605560542993771e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95263671875,0.0,0.0,9.221471555065364e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562072753906,0.0,0.0,9.710730228107424e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9565124511719,0.0,0.0,7.172322511905804e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554138183594,0.0,0.0,9.710700396681204e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,0.000460631243186,287.9516296386719,294.1499938964844,288.3331604003906,287.6351318359375,289.9101867675781,288.7156677246094,286.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149689421057,60.0,2.6929128170013428,-0.0,-6.583690748129811e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95263671875,0.0,0.0,9.221471555065364e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562072753906,0.0,0.0,9.710730228107424e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9565124511719,0.0,0.0,7.172322511905804e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554138183594,0.0,0.0,9.710700396681204e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95233154296875,0.0,0.0,0.000460631243186,287.9516296386719,294.1499938964844,288.3331604003906,287.6351318359375,289.9101867675781,288.7156677246094,286.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149689421057,60.0,2.6929128170013428,-0.0,-6.583690748129811e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473876953125,0.0,0.0,9.206980757880956e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,9.695470362203196e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,7.161051325965673e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501342773437,0.0,0.0,9.695440530776978e-05,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94708251953125,0.0,0.0,0.0004599074309226,287.9441833496094,294.1499938964844,288.2809143066406,287.5930480957031,289.8822937011719,288.6619567871094,286.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.521466016769409,-0.0,-6.562995480408064e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473876953125,0.0,0.0,9.206980757880956e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,9.695470362203196e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,7.161051325965673e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501342773437,0.0,0.0,9.695440530776978e-05,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94708251953125,0.0,0.0,0.0004599074309226,287.9441833496094,294.1499938964844,288.2809143066406,287.5930480957031,289.8822937011719,288.6619567871094,286.9404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.521466016769409,-0.0,-6.562995480408064e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447631835937,0.0,0.0,9.200066415360196e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9482727050781,0.0,0.0,9.68818858382292e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485778808594,0.0,0.0,7.155672938097268e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9474792480469,0.0,0.0,9.688159479992464e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9444580078125,0.0,0.0,0.0004595620557665,287.9404602050781,294.1499938964844,288.2563171386719,287.5716552734375,289.8681945800781,288.6364440917969,286.9462280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803810389712,3.570000295383124e-09,0.0009803774300962,-0.008404922671616,0.0,0.0,0.0,-0.0065826177597045,60.0,2.4382126331329346,-0.0,-6.553131726150242e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,9.19338344829157e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94561767578125,0.0,0.0,9.68115055002272e-05,298.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459228515625,0.0,0.0,7.150474266381934e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,9.681120718596504e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9418029785156,0.0,0.0,0.0004592282057274,287.9367370605469,294.1499938964844,288.2327880859375,287.54998779296875,289.8540344238281,288.6117858886719,286.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796681115403,3.486636535043885e-09,0.0009796646190807,-0.0081864930689334,0.0,0.0,0.0,-0.006541290320456,60.0,2.35645079612732,-0.0,-6.54360476914917e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93682861328125,0.0,0.0,9.180723282042892e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,9.66781735769473e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405822753906,0.0,0.0,7.140626985346898e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,9.667788981460036e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365234375,0.0,0.0,0.0004585958085954,287.9292907714844,294.1499938964844,288.1890563964844,287.505859375,289.82550048828125,288.5648193359375,286.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328716191575154e-09,0.0009783140849322,-0.0077727073803544,0.0,0.0,0.0,-0.0064630024135112,60.0,2.1968343257904053,-0.0,-6.525574747229257e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93682861328125,0.0,0.0,9.180723282042892e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,9.66781735769473e-05,298.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405822753906,0.0,0.0,7.140626985346898e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,9.667788981460036e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9365234375,0.0,0.0,0.0004585958085954,287.9292907714844,294.1499938964844,288.1890563964844,287.505859375,289.82550048828125,288.5648193359375,286.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328716191575154e-09,0.0009783140849322,-0.0077727073803544,0.0,0.0,0.0,-0.0064630024135112,60.0,2.1968343257904053,-0.0,-6.525574747229257e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314880371094,0.0,0.0,9.169101394945756e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,9.655578469391912e-05,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352111816406,0.0,0.0,7.131586608011276e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93414306640625,0.0,0.0,9.655550093157216e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,0.0004580152744892,287.9218444824219,294.1499938964844,288.1499938964844,287.4605712890625,289.7968139648437,288.5209045410156,286.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770775213837,3.183736385636848e-09,0.00097707437817,-0.007392824627459,0.0,0.0,0.0,-0.0063911289907991,60.0,2.041973829269409,-0.0,-6.509044681024534e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314880371094,0.0,0.0,9.169101394945756e-05,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,9.655578469391912e-05,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352111816406,0.0,0.0,7.131586608011276e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93414306640625,0.0,0.0,9.655550093157216e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,0.0004580152744892,287.9218444824219,294.1499938964844,288.1499938964844,287.4605712890625,289.7968139648437,288.5209045410156,286.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770775213837,3.183736385636848e-09,0.00097707437817,-0.007392824627459,0.0,0.0,0.0,-0.0063911289907991,60.0,2.041973829269409,-0.0,-6.509044681024534e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261474609375,0.0,0.0,9.160771878669038e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,9.646805847296493e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298095703125,0.0,0.0,7.125107367755845e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92877197265625,0.0,0.0,9.646777471061796e-05,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,0.000457599206129,287.9143981933594,294.1499938964844,288.11572265625,287.4170227050781,289.7680053710937,288.4799194335937,286.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761882829479,3.0797786543246275e-09,0.0009761851979419,-0.0071204281412065,0.0,0.0,0.0,-0.0063395919278264,60.0,1.8935496807098389,-0.0,-6.497204196875829e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9261474609375,0.0,0.0,9.160771878669038e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,9.646805847296493e-05,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298095703125,0.0,0.0,7.125107367755845e-05,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92877197265625,0.0,0.0,9.646777471061796e-05,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,0.000457599206129,287.9143981933594,294.1499938964844,288.11572265625,287.4170227050781,289.7680053710937,288.4799194335937,286.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761882829479,3.0797786543246275e-09,0.0009761851979419,-0.0071204281412065,0.0,0.0,0.0,-0.0063395919278264,60.0,1.8935496807098389,-0.0,-6.497204196875829e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208068847656,0.0,0.0,9.1577458078973e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92413330078125,0.0,0.0,9.643618250265718e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244079589844,0.0,0.0,7.122752867871895e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9233703613281,0.0,0.0,9.643590601626784e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,0.0004574480408336,287.9069519042969,294.1499938964844,288.08612060546875,287.3780822753906,289.7391662597656,288.44091796875,286.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419053942409846e-09,0.0009758611558936,-0.007021190598607,0.0,0.0,0.0,-0.0063208155333995,60.0,1.7542810440063477,-0.0,-6.492893334097971e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208068847656,0.0,0.0,9.1577458078973e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92413330078125,0.0,0.0,9.643618250265718e-05,298.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244079589844,0.0,0.0,7.122752867871895e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9233703613281,0.0,0.0,9.643590601626784e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9205017089844,0.0,0.0,0.0004574480408336,287.9069519042969,294.1499938964844,288.08612060546875,287.3780822753906,289.7391662597656,288.44091796875,286.9908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419053942409846e-09,0.0009758611558936,-0.007021190598607,0.0,0.0,0.0,-0.0063208155333995,60.0,1.7542810440063477,-0.0,-6.492893334097971e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9180908203125,0.0,0.0,9.158071770798416e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214172363281,0.0,0.0,9.643961675465108e-05,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,7.123006071196869e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206848144531,0.0,0.0,9.643933299230412e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,0.0004574643389787,287.9032592773437,294.1499938964844,288.0729675292969,287.3602294921875,289.7247619628906,288.42193603515625,286.9950561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758982341736,3.0458870980965003e-09,0.0009758951491676,-0.0070316237397491,0.0,0.0,0.0,-0.0063227890059351,60.0,1.6889418363571167,-0.0,-6.493346660363386e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,9.159591718344018e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.918701171875,0.0,0.0,9.645561658544466e-05,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9189758300781,0.0,0.0,7.124187686713412e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91796875,0.0,0.0,9.645534009905532e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151306152344,0.0,0.0,0.0004575402708724,287.8995361328125,294.1499938964844,288.0609130859375,287.3434143066406,289.7103576660156,288.4032287597656,286.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760592947714,3.064742681857524e-09,0.0009760562097653,-0.0070810304023325,0.0,0.0,0.0,-0.006332135759294,60.0,1.6265140771865845,-0.0,-6.495492499425384e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100036621094,0.0,0.0,9.165685332845896e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,9.651977597968651e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135437011719,0.0,0.0,7.12892651790753e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,9.65194994932972e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,0.0004578446387313,287.8921203613281,294.1499938964844,288.0398254394531,287.3128662109375,289.681640625,288.3662414550781,287.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140503856968735e-09,0.0009767040610313,-0.0072795450687408,0.0,0.0,0.0,-0.0063696936704218,60.0,1.508387565612793,-0.0,-6.504119198780245e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100036621094,0.0,0.0,9.165685332845896e-05,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132385253906,0.0,0.0,9.651977597968651e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135437011719,0.0,0.0,7.12892651790753e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,9.65194994932972e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,0.0004578446387313,287.8921203613281,294.1499938964844,288.0398254394531,287.3128662109375,289.681640625,288.3662414550781,287.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976707204245,3.140503856968735e-09,0.0009767040610313,-0.0072795450687408,0.0,0.0,0.0,-0.0063696936704218,60.0,1.508387565612793,-0.0,-6.504119198780245e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045715332031,0.0,0.0,9.176098683383316e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90777587890625,0.0,0.0,9.662942466093229e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080810546875,0.0,0.0,7.137025386327878e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070739746094,0.0,0.0,9.662915545050056e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,0.000458364811493,287.8847045898437,294.1499938964844,288.0226745605469,287.2861328125,289.653076171875,288.32965087890625,287.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700917529382423e-09,0.0009778121020644,-0.007619097828865,0.0,0.0,0.0,-0.0064339353702962,60.0,1.4000895023345947,-0.0,-6.51888782954302e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045715332031,0.0,0.0,9.176098683383316e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90777587890625,0.0,0.0,9.662942466093229e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080810546875,0.0,0.0,7.137025386327878e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070739746094,0.0,0.0,9.662915545050056e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.904296875,0.0,0.0,0.000458364811493,287.8847045898437,294.1499938964844,288.0226745605469,287.2861328125,289.653076171875,288.32965087890625,287.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700917529382423e-09,0.0009778121020644,-0.007619097828865,0.0,0.0,0.0,-0.0064339353702962,60.0,1.4000895023345947,-0.0,-6.51888782954302e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8991394042969,0.0,0.0,9.190566197503358e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023132324219,0.0,0.0,9.678176866145805e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,7.148276927182451e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.901611328125,0.0,0.0,9.678149945102632e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,0.0004590875178109,287.8772888183594,294.1499938964844,288.0091857910156,287.26300048828125,289.62469482421875,288.2933959960937,287.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450201013777132e-09,0.0009793520439416,-0.0080910250544548,0.0,0.0,0.0,-0.0065232231281697,60.0,1.3009909391403198,-0.0,-6.539442409803088e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8991394042969,0.0,0.0,9.190566197503358e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9023132324219,0.0,0.0,9.678176866145805e-05,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,7.148276927182451e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.901611328125,0.0,0.0,9.678149945102632e-05,298.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988647460937,0.0,0.0,0.0004590875178109,287.8772888183594,294.1499938964844,288.0091857910156,287.26300048828125,289.62469482421875,288.2933959960937,287.0212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.450201013777132e-09,0.0009793520439416,-0.0080910250544548,0.0,0.0,0.0,-0.0065232231281697,60.0,1.3009909391403198,-0.0,-6.539442409803088e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,9.20894235605374e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89678955078125,0.0,0.0,9.697526547824964e-05,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970642089844,0.0,0.0,7.162569090723991e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960876464844,0.0,0.0,9.697500354377552e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934020996094,0.0,0.0,0.0004600054235197,287.869873046875,294.1499938964844,287.9991455078125,287.2431945800781,289.5965881347656,288.2575378417969,287.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.6790035462530556e-09,0.0009813085198402,-0.0086905322968959,0.0,0.0,0.0,-0.0066366498358547,60.0,1.2104398012161257,-0.0,-6.565600330077359e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936767578125,0.0,0.0,9.20894235605374e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89678955078125,0.0,0.0,9.697526547824964e-05,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970642089844,0.0,0.0,7.162569090723991e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8960876464844,0.0,0.0,9.697500354377552e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934020996094,0.0,0.0,0.0004600054235197,287.869873046875,294.1499938964844,287.9991455078125,287.2431945800781,289.5965881347656,288.2575378417969,287.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.6790035462530556e-09,0.0009813085198402,-0.0086905322968959,0.0,0.0,0.0,-0.0066366498358547,60.0,1.2104398012161257,-0.0,-6.565600330077359e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89093017578125,0.0,0.0,9.219576168106868e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89404296875,0.0,0.0,9.708724974188954e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943176269531,0.0,0.0,7.170839671744034e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8933410644531,0.0,0.0,9.708698780741544e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8906555175781,0.0,0.0,0.0004605366266332,287.8661804199219,294.1499938964844,287.99530029296875,287.2344970703125,289.5826110839844,288.2398681640625,287.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824447333812,3.811429838407321e-09,0.0009824408916756,-0.0090375104919075,0.0,0.0,0.0,-0.0067022992298007,60.0,1.1683274507522583,-0.0,-6.580764022601215e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88818359375,0.0,0.0,9.23111874726601e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912658691406,0.0,0.0,9.720878733787686e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,7.179816748248413e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905944824219,0.0,0.0,9.720852540340276e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879089355469,0.0,0.0,0.0004611131735146,287.86248779296875,294.1499938964844,287.99224853515625,287.2265319824219,289.5687561035156,288.2225036621094,287.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836737299337,3.955163307978182e-09,0.0009836697718128,-0.00941411126405,0.0,0.0,0.0,-0.0067735533230006,60.0,1.1282548904418943,-0.0,-6.597242219186229e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826904296875,0.0,0.0,9.256628254661337e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857421875,0.0,0.0,9.747741569299252e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.885986328125,0.0,0.0,7.199656829470769e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8850402832031,0.0,0.0,9.74771537585184e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,0.0004623874556273,287.8550720214844,294.1499938964844,287.9883117675781,287.21270751953125,289.5412292480469,288.1886901855469,287.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863907471299,4.272864284615707e-09,0.0009863865561783,-0.010246517136693,0.0,0.0,0.0,-0.0069310520775616,60.0,1.053032398223877,-0.0,-6.633737825723074e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826904296875,0.0,0.0,9.256628254661337e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857421875,0.0,0.0,9.747741569299252e-05,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.885986328125,0.0,0.0,7.199656829470769e-05,298.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8850402832031,0.0,0.0,9.74771537585184e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8824157714844,0.0,0.0,0.0004623874556273,287.8550720214844,294.1499938964844,287.9883117675781,287.21270751953125,289.5412292480469,288.1886901855469,287.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863907471299,4.272864284615707e-09,0.0009863865561783,-0.010246517136693,0.0,0.0,0.0,-0.0069310520775616,60.0,1.053032398223877,-0.0,-6.633737825723074e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8771667480469,0.0,0.0,9.285319538321346e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.0,9.777953528100623e-05,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88043212890625,0.0,0.0,7.221971463877708e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794860839844,0.0,0.0,9.777928062248976e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768920898437,0.0,0.0,0.0004638206446543,287.8476867675781,294.1499938964844,287.9870300292969,287.2015380859375,289.5140686035156,288.1567687988281,287.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894466493278,4.630197558697091e-09,0.0009894421091303,-0.0111827393993735,0.0,0.0,0.0,-0.0071081975474953,60.0,0.9847120642662048,-0.0,-6.674905961290278e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
