time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428400,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8771667480469,0.0,0.0,9.285319538321346e-05,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.0,9.777953528100623e-05,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88043212890625,0.0,0.0,7.221971463877708e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794860839844,0.0,0.0,9.777928062248976e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768920898437,0.0,0.0,0.0004638206446543,287.8476867675781,294.1499938964844,287.9870300292969,287.2015380859375,289.5140686035156,288.1567687988281,287.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894466493278,4.630197558697091e-09,0.0009894421091303,-0.0111827393993735,0.0,0.0,0.0,-0.0071081975474953,60.0,0.9847120642662048,-0.0,-6.674905961290278e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716125488281,0.0,0.0,9.316601062892003e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746032714844,0.0,0.0,9.810893971007316e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748474121094,0.0,0.0,7.246301538543776e-05,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739318847656,0.0,0.0,9.810868505155668e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,0.0004653832293115,287.84033203125,294.1499938964844,287.9882202148437,287.1927185058594,289.4872741699219,288.1275329589844,287.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019812565620896e-09,0.0009927736828103,-0.0122035052627325,0.0,0.0,0.0,-0.00730134639889,60.0,0.922860026359558,-0.0,-6.719938028254546e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716125488281,0.0,0.0,9.316601062892003e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746032714844,0.0,0.0,9.810893971007316e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748474121094,0.0,0.0,7.246301538543776e-05,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739318847656,0.0,0.0,9.810868505155668e-05,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713684082031,0.0,0.0,0.0004653832293115,287.84033203125,294.1499938964844,287.9882202148437,287.1927185058594,289.4872741699219,288.1275329589844,287.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019812565620896e-09,0.0009927736828103,-0.0122035052627325,0.0,0.0,0.0,-0.00730134639889,60.0,0.922860026359558,-0.0,-6.719938028254546e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660583496094,0.0,0.0,9.349800529889762e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689880371094,0.0,0.0,9.845854219747709e-05,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692321777344,0.0,0.0,7.27212245692499e-05,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86834716796875,0.0,0.0,9.845828753896058e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86578369140625,0.0,0.0,0.0004670415946748,287.8329467773437,294.1499938964844,287.9916076660156,287.1860656738281,289.4609375,288.1017150878906,287.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.4333266774619915e-09,0.0009963095653802,-0.0132868448272347,0.0,0.0,0.0,-0.0075063430704176,60.0,0.8669411540031433,-0.0,-6.767898241832881e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660583496094,0.0,0.0,9.349800529889762e-05,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689880371094,0.0,0.0,9.845854219747709e-05,298.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692321777344,0.0,0.0,7.27212245692499e-05,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86834716796875,0.0,0.0,9.845828753896058e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86578369140625,0.0,0.0,0.0004670415946748,287.8329467773437,294.1499938964844,287.9916076660156,287.1860656738281,289.4609375,288.1017150878906,287.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.4333266774619915e-09,0.0009963095653802,-0.0132868448272347,0.0,0.0,0.0,-0.0075063430704176,60.0,0.8669411540031433,-0.0,-6.767898241832881e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8632507324219,0.0,0.0,9.36688229558058e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661804199219,0.0,0.0,9.863842569757252e-05,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,7.285408355528489e-05,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86553955078125,0.0,0.0,9.863817103905605e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8630065917969,0.0,0.0,0.0004678948898799,287.8292541503906,294.1499938964844,287.9940490722656,287.1834716796875,289.44793701171875,288.0903625488281,287.05712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981347247958,5.646096479239304e-09,0.000998129020445,-0.0138442488387227,0.0,0.0,0.0,-0.0076118223369121,60.0,0.8411523699760437,-0.0,-6.792642182062991e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8604736328125,0.0,0.0,9.384108852827922e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633728027344,0.0,0.0,9.881982259685174e-05,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636169433594,0.0,0.0,7.298806303879246e-05,298.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627319335937,0.0,0.0,9.881956793833524e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602294921875,0.0,0.0,0.0004687553737312,287.8255920410156,294.1499938964844,287.9969482421875,287.1813049316406,289.43505859375,288.0801086425781,287.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999696630984,5.8606595132459915e-09,0.000999963725917,-0.0144063392654061,0.0,0.0,0.0,-0.0077181905508041,60.0,0.8184939026832581,-0.0,-6.817639786049767e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.0,9.418620174983516e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85772705078125,0.0,0.0,9.918323485180736e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,7.32564803911373e-05,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,9.918298746924847e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546142578125,0.0,0.0,0.0004704792809206,287.8182373046875,294.1499938964844,288.0039978027344,287.1781921386719,289.4096374511719,288.0628356933594,287.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036458261311,6.290520548901668e-09,0.0010036395397037,-0.0155324013903737,0.0,0.0,0.0,-0.0079312911257147,60.0,0.8029751181602478,-0.0,-6.86785952552782e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548583984375,0.0,0.0,9.418620174983516e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85772705078125,0.0,0.0,9.918323485180736e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,7.32564803911373e-05,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,9.918298746924847e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546142578125,0.0,0.0,0.0004704792809206,287.8182373046875,294.1499938964844,288.0039978027344,287.1781921386719,289.4096374511719,288.0628356933594,287.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036458261311,6.290520548901668e-09,0.0010036395397037,-0.0155324013903737,0.0,0.0,0.0,-0.0079312911257147,60.0,0.8029751181602478,-0.0,-6.86785952552782e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,9.45251013035886e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,9.954011329682544e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523254394531,0.0,0.0,7.352006650762632e-05,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,9.953986591426656e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0004721721925307,287.8108825683594,294.1499938964844,288.01251220703125,287.1765441894531,289.3847045898437,288.05029296875,287.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.712649547324645e-09,0.0010072492295876,-0.0166381523013114,0.0,0.0,0.0,-0.0081405593082308,60.0,0.796425998210907,-0.0,-6.917355221958132e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492431640625,0.0,0.0,9.45251013035886e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,9.954011329682544e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523254394531,0.0,0.0,7.352006650762632e-05,298.1772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,9.953986591426656e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0004721721925307,287.8108825683594,294.1499938964844,288.01251220703125,287.1765441894531,289.3847045898437,288.05029296875,287.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072558652609,6.712649547324645e-09,0.0010072492295876,-0.0166381523013114,0.0,0.0,0.0,-0.0081405593082308,60.0,0.796425998210907,-0.0,-6.917355221958132e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436279296875,0.0,0.0,9.48517772485502e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.846435546875,0.0,0.0,9.98841060209088e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466796875,0.0,0.0,7.377414294751361e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,9.988386591430752e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433837890625,0.0,0.0,0.0004738039860967,287.8035583496094,294.1499938964844,288.0222473144531,287.1760559082031,289.3603210449219,288.0423889160156,287.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119538736333196e-09,0.001010728534311,-0.017703928053379,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7908309698104858,-0.0,-6.965231591493648e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436279296875,0.0,0.0,9.48517772485502e-05,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.846435546875,0.0,0.0,9.98841060209088e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8466796875,0.0,0.0,7.377414294751361e-05,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8457946777344,0.0,0.0,9.988386591430752e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8433837890625,0.0,0.0,0.0004738039860967,287.8035583496094,294.1499938964844,288.0222473144531,287.1760559082031,289.3603210449219,288.0423889160156,287.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119538736333196e-09,0.001010728534311,-0.017703928053379,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7908309698104858,-0.0,-6.965231591493648e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,9.516518912278116e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,0.0001002141361823,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,7.401790207950398e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,0.0001002138960757,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,0.0004753695393446,287.7962646484375,294.1499938964844,288.032958984375,287.1764831542969,289.3364562988281,288.038818359375,287.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140740778297,7.509904698110859e-09,0.0010140666272491,-0.0187263656407594,0.0,0.0,0.0,-0.0085357930511236,60.0,0.7859063744544983,-0.0,-7.01131881442052e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,9.516518912278116e-05,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,0.0001002141361823,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84100341796875,0.0,0.0,7.401790207950398e-05,298.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.84014892578125,0.0,0.0,0.0001002138960757,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8377685546875,0.0,0.0,0.0004753695393446,287.7962646484375,294.1499938964844,288.032958984375,287.1764831542969,289.3364562988281,288.038818359375,287.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140740778297,7.509904698110859e-09,0.0010140666272491,-0.0187263656407594,0.0,0.0,0.0,-0.0085357930511236,60.0,0.7859063744544983,-0.0,-7.01131881442052e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,9.531847899779676e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379211425781,0.0,0.0,0.000100375553302,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,7.413711864501238e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,0.0001003753131953,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349609375,0.0,0.0,0.0004761352611239,287.7926025390625,294.1499938964844,288.0386047363281,287.177001953125,289.3247375488281,288.03857421875,287.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700831972101696e-09,0.0010156992357224,-0.0192264188081026,0.0,0.0,0.0,-0.0086304442957043,60.0,0.7836677432060242,-0.0,-7.033915494503162e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8323669433594,0.0,0.0,9.5471870736219e-05,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350830078125,0.0,0.0,0.0001005370868369,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8353271484375,0.0,0.0,7.425642979796976e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83447265625,0.0,0.0,0.0001005368467303,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8321228027344,0.0,0.0,0.0004769015067722,287.7889709472656,294.1499938964844,288.0444030761719,287.1776428222656,289.31317138671875,288.0392150878906,287.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173409245908,7.891895137390748e-09,0.0010173330083489,-0.019726812839508,0.0,0.0,0.0,-0.0087251625955104,60.0,0.7815729975700378,-0.0,-7.056564754748251e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,9.578611206961796e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,0.0001008679901133,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,7.45008364901878e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82879638671875,0.0,0.0,0.0001008677572826,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,0.0004784711927641,287.7817077636719,294.1499938964844,288.05633544921875,287.1792907714844,289.2904357910156,288.042724609375,287.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206880979239,8.283298491562618e-09,0.0010206798324361,-0.0207518506795167,0.0,0.0,0.0,-0.0089191971346735,60.0,0.7778037786483765,-0.0,-7.103076171688373e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,9.578611206961796e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82940673828125,0.0,0.0,0.0001008679901133,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,7.45008364901878e-05,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82879638671875,0.0,0.0,0.0001008677572826,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,0.0004784711927641,287.7817077636719,294.1499938964844,288.05633544921875,287.1792907714844,289.2904357910156,288.042724609375,287.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206880979239,8.283298491562618e-09,0.0010206798324361,-0.0207518506795167,0.0,0.0,0.0,-0.0089191971346735,60.0,0.7778037786483765,-0.0,-7.103076171688373e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,9.611309360479936e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,0.0001012123102555,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,7.475514576071873e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231201171875,0.0,0.0,0.0001012120774248,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,0.0004801045288331,287.77447509765625,294.1499938964844,288.0685119628906,287.1811218261719,289.2682189941406,288.0489807128906,287.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241710115224,8.690577146808211e-09,0.0010241623967885,-0.0218183957040309,0.0,0.0,0.0,-0.0091211022809147,60.0,0.7746272087097168,-0.0,-7.151636083335688e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.821044921875,0.0,0.0,9.611309360479936e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,0.0001012123102555,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,7.475514576071873e-05,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231201171875,0.0,0.0,0.0001012120774248,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,0.0004801045288331,287.77447509765625,294.1499938964844,288.0685119628906,287.1811218261719,289.2682189941406,288.0489807128906,287.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241710115224,8.690577146808211e-09,0.0010241623967885,-0.0218183957040309,0.0,0.0,0.0,-0.0091211022809147,60.0,0.7746272087097168,-0.0,-7.151636083335688e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,9.644516831031068e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,0.0001015620000544,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,7.50134204281494e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,0.0001015617672237,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,0.0004817633307538,287.76727294921875,294.1499938964844,288.0806884765625,287.1829528808594,289.2465515136719,288.0572814941406,287.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277082910761,9.104204501397817e-09,0.001027699210681,-0.0229014940559864,0.0,0.0,0.0,-0.0093261552974581,60.0,0.7718949317932129,-0.0,-7.2011218321677e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153991699219,0.0,0.0,9.644516831031068e-05,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,0.0001015620000544,298.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182678222656,0.0,0.0,7.50134204281494e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,0.0001015617672237,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,0.0004817633307538,287.76727294921875,294.1499938964844,288.0806884765625,287.1829528808594,289.2465515136719,288.0572814941406,287.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277082910761,9.104204501397817e-09,0.001027699210681,-0.0229014940559864,0.0,0.0,0.0,-0.0093261552974581,60.0,0.7718949317932129,-0.0,-7.2011218321677e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,9.677221532911062e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,0.0001019063929561,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,7.526778790634125e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.811767578125,0.0,0.0,0.0001019061601255,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,0.0004833970160689,287.76007080078125,294.1499938964844,288.0926513671875,287.1845703125,289.2254333496094,288.067138671875,287.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311921359971,9.511574639020637e-09,0.0010311825899407,-0.0239681266248226,0.0,0.0,0.0,-0.0095281060785055,60.0,0.7694436311721802,-0.0,-7.250025646499125e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80975341796875,0.0,0.0,9.677221532911062e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81231689453125,0.0,0.0,0.0001019063929561,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,7.526778790634125e-05,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.811767578125,0.0,0.0,0.0001019061601255,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,0.0004833970160689,287.76007080078125,294.1499938964844,288.0926513671875,287.1845703125,289.2254333496094,288.067138671875,287.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311921359971,9.511574639020637e-09,0.0010311825899407,-0.0239681266248226,0.0,0.0,0.0,-0.0095281060785055,60.0,0.7694436311721802,-0.0,-7.250025646499125e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,9.693013271316886e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,0.0001020726776914,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,7.539060607086867e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,0.0001020724521367,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80670166015625,0.0,0.0,0.0004841858171857,287.7565002441406,294.1499938964844,288.09844970703125,287.1851806640625,289.2150573730469,288.072509765625,287.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328742209821,9.708269743669009e-09,0.0010328645585104,-0.0244831107556819,0.0,0.0,0.0,-0.0096256164833903,60.0,0.7682543992996216,-0.0,-7.273697377740973e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,9.708210563985632e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,0.0001022327051032,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,7.550880400231108e-05,298.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060607910156,0.0,0.0,0.0001022324795485,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038635253906,0.0,0.0,0.0004849449323955,287.7529296875,294.1499938964844,288.1040954589844,287.1856689453125,289.204833984375,288.0780334472656,287.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344929760321,9.897556552118658e-09,0.0010344830807298,-0.0249786842614412,0.0,0.0,0.0,-0.0097194537520408,60.0,0.767048716545105,-0.0,-7.296514326071701e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,9.73615242401138e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,0.0001025269448291,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,7.572612230433151e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,0.0001025267192744,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,0.0004863406938966,287.74578857421875,294.1499938964844,288.11480712890625,287.18603515625,289.18475341796875,288.0892944335937,287.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374693665653,1.0245578607737116e-08,0.001037459122017,-0.0258897915482521,0.0,0.0,0.0,-0.0098919840529561,60.0,0.7644598484039307,-0.0,-7.338558560832098e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984313964844,0.0,0.0,9.73615242401138e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,0.0001025269448291,298.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,7.572612230433151e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,0.0001025267192744,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,0.0004863406938966,287.74578857421875,294.1499938964844,288.11480712890625,287.18603515625,289.18475341796875,288.0892944335937,287.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374693665653,1.0245578607737116e-08,0.001037459122017,-0.0258897915482521,0.0,0.0,0.0,-0.0098919840529561,60.0,0.7644598484039307,-0.0,-7.338558560832098e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,9.759751264937222e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952575683594,0.0,0.0,0.0001027754478855,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,7.59096656111069e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,0.0001027752223308,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.0004875195154454,287.7387084960937,294.1499938964844,288.1245422363281,287.1854553222656,289.1651916503906,288.1004943847656,287.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399830061942,1.0539490169492184e-08,0.0010399724123999,-0.0266591925173997,0.0,0.0,0.0,-0.0100376885384321,60.0,0.7614049315452576,-0.0,-7.374159594064622e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,9.759751264937222e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952575683594,0.0,0.0,0.0001027754478855,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79547119140625,0.0,0.0,7.59096656111069e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,0.0001027752223308,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79254150390625,0.0,0.0,0.0004875195154454,287.7387084960937,294.1499938964844,288.1245422363281,287.1854553222656,289.1651916503906,288.1004943847656,287.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399830061942,1.0539490169492184e-08,0.0010399724123999,-0.0266591925173997,0.0,0.0,0.0,-0.0100376885384321,60.0,0.7614049315452576,-0.0,-7.374159594064622e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,9.77784802671522e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,0.0001029660124913,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,7.605041901115328e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,0.0001029657869366,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868957519531,0.0,0.0,0.0004884235095232,287.7316589355469,294.1499938964844,288.133056640625,287.1836853027344,289.1461181640625,288.1111145019531,287.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041910261847,1.0764843239030595e-08,0.0010418995516374,-0.0272490885108709,0.0,0.0,0.0,-0.0101494072005152,60.0,0.757636308670044,-0.0,-7.401514068305914e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,9.77784802671522e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,0.0001029660124913,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,7.605041901115328e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,0.0001029657869366,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868957519531,0.0,0.0,0.0004884235095232,287.7316589355469,294.1499938964844,288.133056640625,287.1836853027344,289.1461181640625,288.1111145019531,287.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041910261847,1.0764843239030595e-08,0.0010418995516374,-0.0272490885108709,0.0,0.0,0.0,-0.0101494072005152,60.0,0.757636308670044,-0.0,-7.401514068305914e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,9.789489558897913e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,0.0001030885905493,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,7.614095375174657e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,0.0001030883722705,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812805175781,0.0,0.0,0.0004890050040557,287.72467041015625,294.1499938964844,288.1401062011719,287.18048095703125,289.12750244140625,288.1208190917969,287.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431497357785,1.0909756653632032e-08,0.0010431389091536,-0.027628406882286,0.0,0.0,0.0,-0.0102212475612759,60.0,0.7528785467147827,-0.0,-7.419131975439086e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,9.789489558897913e-05,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,0.0001030885905493,298.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,7.614095375174657e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,0.0001030883722705,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812805175781,0.0,0.0,0.0004890050040557,287.72467041015625,294.1499938964844,288.1401062011719,287.18048095703125,289.12750244140625,288.1208190917969,287.1000061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431497357785,1.0909756653632032e-08,0.0010431389091536,-0.027628406882286,0.0,0.0,0.0,-0.0102212475612759,60.0,0.7528785467147827,-0.0,-7.419131975439086e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,9.79265823843889e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810974121094,0.0,0.0,0.0001031219580909,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7812805175781,0.0,0.0,7.61655974201858e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,0.0001031217398121,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,0.0004891633288934,287.72119140625,294.1499938964844,288.1430053710937,287.1782531738281,289.1183776855469,288.1252136230469,287.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434869909659,1.094917578825516e-08,0.0010434760479256,-0.0277315843850374,0.0,0.0,0.0,-0.0102407895028591,60.0,0.750040590763092,-0.0,-7.423927428362731e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77587890625,0.0,0.0,9.793965000426395e-05,298.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782592773437,0.0,0.0,0.0001031357169267,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,7.61757546570152e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777404785156,0.0,0.0,0.000103135498648,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,0.0004892285796813,287.7177124023437,294.1499938964844,288.1454467773437,287.17559814453125,289.1093444824219,288.1292419433594,287.101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436257580295,1.0965385044414688e-08,0.0010436146985739,-0.0277740135788917,0.0,0.0,0.0,-0.0102488258853554,60.0,0.747682511806488,-0.0,-7.425899894997201e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.770263671875,0.0,0.0,9.790770127438007e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77264404296875,0.0,0.0,0.0001031020656228,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,7.615089998580515e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,0.00010310185462,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,0.0004890689742751,287.7108154296875,294.1499938964844,288.1488037109375,287.1687927246094,289.091552734375,288.1361083984375,287.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432843118906,1.0925438331810255e-08,0.0010432734852656,-0.0276694539934396,0.0,0.0,0.0,-0.0102290241047739,60.0,0.7490857839584351,-0.0,-7.421039072141866e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.770263671875,0.0,0.0,9.790770127438007e-05,298.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77264404296875,0.0,0.0,0.0001031020656228,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,7.615089998580515e-05,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,0.00010310185462,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,0.0004890689742751,287.7108154296875,294.1499938964844,288.1488037109375,287.1687927246094,289.091552734375,288.1361083984375,287.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432843118906,1.0925438331810255e-08,0.0010432734852656,-0.0276694539934396,0.0,0.0,0.0,-0.0102290241047739,60.0,0.7490857839584351,-0.0,-7.421039072141866e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
