time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430740,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,9.779570245882496e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,0.0001029841150739,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672424316406,0.0,0.0,7.606378494529054e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,0.0001029839113471,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,0.0004885095404461,287.7040100097656,294.1499938964844,288.1499938964844,287.1598815917969,289.0741882324219,288.1411437988281,287.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420900071039,1.07857491826735e-08,0.0010420792968943,-0.027303809300065,0.0,0.0,0.0,-0.0101597756147384,60.0,0.748971700668335,-0.0,-7.404054258586258e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,9.779570245882496e-05,298.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,0.0001029841150739,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672424316406,0.0,0.0,7.606378494529054e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665100097656,0.0,0.0,0.0001029839113471,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,0.0004885095404461,287.7040100097656,294.1499938964844,288.1499938964844,287.1598815917969,289.0741882324219,288.1411437988281,287.10516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420900071039,1.07857491826735e-08,0.0010420792968943,-0.027303809300065,0.0,0.0,0.0,-0.0101597756147384,60.0,0.748971700668335,-0.0,-7.404054258586258e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,9.76141163846478e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,0.0001027928956318,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,7.592254405608401e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,0.000102792684629,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,0.000487602490466,287.6972351074219,294.1499938964844,288.1499938964844,287.1498107910156,289.0571594238281,288.1443786621094,287.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401541367173,1.0559354279848776e-08,0.001040143542923,-0.0267111882567405,0.0,0.0,0.0,-0.0100475428625941,60.0,0.7471551299095154,-0.0,-7.37656833393885e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591857910156,0.0,0.0,9.76141163846478e-05,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.761474609375,0.0,0.0,0.0001027928956318,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616882324219,0.0,0.0,7.592254405608401e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,0.000102792684629,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,0.000487602490466,287.6972351074219,294.1499938964844,288.1499938964844,287.1498107910156,289.0571594238281,288.1443786621094,287.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401541367173,1.0559354279848776e-08,0.001040143542923,-0.0267111882567405,0.0,0.0,0.0,-0.0100475428625941,60.0,0.7471551299095154,-0.0,-7.37656833393885e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,9.738137305248527e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,0.0001025477904477,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,7.574151823064312e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,0.0001025475867209,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,0.0004864398797508,287.6905517578125,294.1499938964844,288.1499938964844,287.13970947265625,289.0404968261719,288.1463623046875,287.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376730933785,1.0269212147306916e-08,0.0010376627324149,-0.0259516593068838,0.0,0.0,0.0,-0.0099037075415253,60.0,0.7445739507675171,-0.0,-7.341417784800798e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,9.738137305248527e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,0.0001025477904477,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,7.574151823064312e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,0.0001025475867209,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535095214844,0.0,0.0,0.0004864398797508,287.6905517578125,294.1499938964844,288.1499938964844,287.13970947265625,289.0404968261719,288.1463623046875,287.108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376730933785,1.0269212147306916e-08,0.0010376627324149,-0.0259516593068838,0.0,0.0,0.0,-0.0099037075415253,60.0,0.7445739507675171,-0.0,-7.341417784800798e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,9.724785923026502e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,0.0001024071898427,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,7.563766848761588e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7527160644531,0.0,0.0,0.0001024069861159,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,0.0004857729654759,287.687255859375,294.1499938964844,288.1499938964844,287.1346740722656,289.0323181152344,288.1470642089844,287.1088562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362497996538,1.0102785275023509e-08,0.0010362397879362,-0.0255159698426723,0.0,0.0,0.0,-0.0098212026059627,60.0,0.7431349158287048,-0.0,-7.321293082895863e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,9.71058470895514e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,0.0001022576470859,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,7.552721217507496e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75,0.0,0.0,0.0001022574433591,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,0.0004850635887123,287.6839599609375,294.1499938964844,288.1499938964844,287.129638671875,289.02423095703125,288.1475830078125,287.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347362840548,9.92577575686937e-09,0.0010347263887524,-0.02505256049335,0.0,0.0,0.0,-0.0097334533929824,60.0,0.7416302561759949,-0.0,-7.299918536318728e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,9.679834329290316e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,0.0001019338233163,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,7.528803689638153e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,0.0001019336268655,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,0.0004835275467485,287.67742919921875,294.1499938964844,288.1499938964844,287.1195373535156,289.0082702636719,288.1483764648437,287.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314584942534,9.54249035345356e-09,0.001031448948197,-0.0240490697324275,0.0,0.0,0.0,-0.0095434421673417,60.0,0.7384607791900635,-0.0,-7.253743206092622e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,9.679834329290316e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,0.0001019338233163,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452392578125,0.0,0.0,7.528803689638153e-05,298.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,0.0001019336268655,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,0.0004835275467485,287.67742919921875,294.1499938964844,288.1499938964844,287.1195373535156,289.0082702636719,288.1483764648437,287.1108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314584942534,9.54249035345356e-09,0.001031448948197,-0.0240490697324275,0.0,0.0,0.0,-0.0095434421673417,60.0,0.7384607791900635,-0.0,-7.253743206092622e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73748779296875,0.0,0.0,9.64685168582946e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396850585937,0.0,0.0,0.0001015864836517,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,7.503149390686303e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,0.0001015862944768,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,0.0004818799789063,287.6709899902344,294.1499938964844,288.1499938964844,287.1094665527344,288.99267578125,288.1488952636719,287.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279429843649,9.131393419181675e-09,0.0010279337875545,-0.0229726824909448,0.0,0.0,0.0,-0.0093396445736289,60.0,0.7351226210594177,-0.0,-7.204380381153896e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73748779296875,0.0,0.0,9.64685168582946e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7396850585937,0.0,0.0,0.0001015864836517,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,7.503149390686303e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391967773437,0.0,0.0,0.0001015862944768,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373046875,0.0,0.0,0.0004818799789063,287.6709899902344,294.1499938964844,288.1499938964844,287.1094665527344,288.99267578125,288.1488952636719,287.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279429843649,9.131393419181675e-09,0.0010279337875545,-0.0229726824909448,0.0,0.0,0.0,-0.0093396445736289,60.0,0.7351226210594177,-0.0,-7.204380381153896e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,9.612790745450184e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343444824219,0.0,0.0,0.0001012278007692,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,7.4766569014173e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338562011719,0.0,0.0,0.0001012276115943,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,0.0004801785980816,287.6646423339844,294.1499938964844,288.1499938964844,287.099365234375,288.9774475097656,288.14923095703125,287.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243124561384,8.706869891739188e-09,0.0010243038414046,-0.0218610595911741,0.0,0.0,0.0,-0.0091291898861527,60.0,0.7317044734954834,-0.0,-7.1535815493462e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.732177734375,0.0,0.0,9.612790745450184e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343444824219,0.0,0.0,0.0001012278007692,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345275878906,0.0,0.0,7.4766569014173e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7338562011719,0.0,0.0,0.0001012276115943,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73199462890625,0.0,0.0,0.0004801785980816,287.6646423339844,294.1499938964844,288.1499938964844,287.099365234375,288.9774475097656,288.14923095703125,287.11334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243124561384,8.706869891739188e-09,0.0010243038414046,-0.0218610595911741,0.0,0.0,0.0,-0.0091291898861527,60.0,0.7317044734954834,-0.0,-7.1535815493462e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,9.578651224728674e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,0.0001008682811516,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292175292969,0.0,0.0,7.450103294104338e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72857666015625,0.0,0.0,0.0001008680992526,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,0.0004784732300322,287.65838623046875,294.1499938964844,288.1499938964844,287.0892639160156,288.9625549316406,288.1494445800781,287.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206735460087,8.281365815321351e-09,0.0010206652805209,-0.0207467880100011,0.0,0.0,0.0,-0.0089182499796152,60.0,0.7282835841178894,-0.0,-7.102845955841985e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268981933594,0.0,0.0,9.578651224728674e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290344238281,0.0,0.0,0.0001008682811516,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292175292969,0.0,0.0,7.450103294104338e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72857666015625,0.0,0.0,0.0001008680992526,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,0.0004784732300322,287.65838623046875,294.1499938964844,288.1499938964844,287.0892639160156,288.9625549316406,288.1494445800781,287.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206735460087,8.281365815321351e-09,0.0010206652805209,-0.0207467880100011,0.0,0.0,0.0,-0.0089182499796152,60.0,0.7282835841178894,-0.0,-7.102845955841985e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,9.561825572745876e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,0.0001006911043077,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,7.437016756739467e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,0.0001006909151328,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72412109375,0.0,0.0,0.0004776327696163,287.6552734375,294.1499938964844,288.1499938964844,287.0841979980469,288.9552307128906,288.1495056152344,287.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188804008066,8.071665114073312e-09,0.0010188722517341,-0.0201976131647825,0.0,0.0,0.0,-0.0088142920285463,60.0,0.7265946269035339,-0.0,-7.077908037445013e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217102050781,0.0,0.0,9.545365173835307e-05,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,0.0001005177618935,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,7.424213254125789e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72332763671875,0.0,0.0,0.0001005175727186,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215270996094,0.0,0.0,0.0004768105281982,287.6521911621094,294.1499938964844,288.1499938964844,287.07916259765625,288.947998046875,288.14959716796875,287.1156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171259054914,7.866510109977298e-09,0.0010171179892495,-0.0196603275835514,0.0,0.0,0.0,-0.008712587878108,60.0,0.7249335646629333,-0.0,-7.053552764091364e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,9.513735130894928e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,0.0001001846758299,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,7.399611786240712e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.000100184493931,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,0.0004752305685542,287.6461181640625,294.1499938964844,288.1499938964844,287.0690612792969,288.93377685546875,288.1496887207031,287.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137544013559,7.472290342036558e-09,0.0010137469507753,-0.0186278484761714,0.0,0.0,0.0,-0.0085171554237604,60.0,0.7217108607292175,-0.0,-7.006871527437397e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.716552734375,0.0,0.0,9.513735130894928e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,0.0001001846758299,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71881103515625,0.0,0.0,7.399611786240712e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,0.000100184493931,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,0.0004752305685542,287.6461181640625,294.1499938964844,288.1499938964844,287.0690612792969,288.93377685546875,288.1496887207031,287.1166687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137544013559,7.472290342036558e-09,0.0010137469507753,-0.0186278484761714,0.0,0.0,0.0,-0.0085171554237604,60.0,0.7217108607292175,-0.0,-7.006871527437397e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,9.48421293287538e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,9.987378871301188e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,7.37664959160611e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,9.987360681407154e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71124267578125,0.0,0.0,0.000473755877465,287.6400756835937,294.1499938964844,288.1499938964844,287.0589294433594,288.9197998046875,288.1497497558594,287.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106074623763,7.10433578632319e-09,0.0010106003610417,-0.0176641047000885,0.0,0.0,0.0,-0.008334744721651,60.0,0.7186521887779236,-0.0,-6.963439602714061e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,9.48421293287538e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134704589844,0.0,0.0,9.987378871301188e-05,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,7.37664959160611e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,9.987360681407154e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71124267578125,0.0,0.0,0.000473755877465,287.6400756835937,294.1499938964844,288.1499938964844,287.0589294433594,288.9197998046875,288.1497497558594,287.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106074623763,7.10433578632319e-09,0.0010106003610417,-0.0176641047000885,0.0,0.0,0.0,-0.008334744721651,60.0,0.7186521887779236,-0.0,-6.963439602714061e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,9.45729625527747e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,9.959033195627852e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,7.355713751167059e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,9.95901573332958e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,0.0004724113387055,287.6341247558594,294.1499938964844,288.1499938964844,287.048828125,288.9061584472656,288.1498107910156,287.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077382903546,6.768849925009591e-09,0.0010077315382659,-0.0167853608727455,0.0,0.0,0.0,-0.0081684291362762,60.0,0.7158077359199524,-0.0,-6.923957585058815e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,9.45729625527747e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,9.959033195627852e-05,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,7.355713751167059e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,9.95901573332958e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061767578125,0.0,0.0,0.0004724113387055,287.6341247558594,294.1499938964844,288.1499938964844,287.048828125,288.9061584472656,288.1498107910156,287.1186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077382903546,6.768849925009591e-09,0.0010077315382659,-0.0167853608727455,0.0,0.0,0.0,-0.0081684291362762,60.0,0.7158077359199524,-0.0,-6.923957585058815e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,9.433000377612188e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,9.93344801827334e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,7.336816634051502e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,9.933430555975065e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,0.0004711977089755,287.62823486328125,294.1499938964844,288.1499938964844,287.0387268066406,288.8927917480469,288.1498413085937,287.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051483986899,6.466018387385475e-09,0.0010051419958472,-0.0159921180456876,0.0,0.0,0.0,-0.0080183017998933,60.0,0.713186502456665,-0.0,-6.88841552687336e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,9.433000377612188e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70330810546875,0.0,0.0,9.93344801827334e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,7.336816634051502e-05,298.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.702880859375,0.0,0.0,9.933430555975065e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7011413574219,0.0,0.0,0.0004711977089755,287.62823486328125,294.1499938964844,288.1499938964844,287.0387268066406,288.8927917480469,288.1498413085937,287.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051483986899,6.466018387385475e-09,0.0010051419958472,-0.0159921180456876,0.0,0.0,0.0,-0.0080183017998933,60.0,0.713186502456665,-0.0,-6.88841552687336e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,9.421642607776448e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,9.921487799147144e-05,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70098876953125,0.0,0.0,7.32798216631636e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003479003906,0.0,0.0,9.92147033684887e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986389160156,0.0,0.0,0.0004706303880084,287.6253356933594,294.1499938964844,288.1499938964844,287.0336608886719,288.8861999511719,288.1498718261719,287.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039375629276,6.324452961337101e-09,0.0010039312765002,-0.015621286816895,0.0,0.0,0.0,-0.0079481210559606,60.0,0.7119433879852295,-0.0,-6.87183145942072e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963195800781,0.0,0.0,9.410862548975274e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69830322265625,0.0,0.0,9.910135122481734e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,7.319597352761775e-05,298.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,9.91011766018346e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6961364746094,0.0,0.0,0.0004700918798334,287.6224365234375,294.1499938964844,288.1499938964844,287.0285949707031,288.8796691894531,288.1498718261719,287.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027885437011,6.190080892309879e-09,0.0010027823736891,-0.015269293449819,0.0,0.0,0.0,-0.0078815072774887,60.0,0.7107505798339844,-0.0,-6.856108569763819e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,9.38987359404564e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,9.888032218441369e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,7.303272286662832e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,9.888015483738856e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,0.0004690434434451,287.61669921875,294.1499938964844,288.1499938964844,287.0184631347656,288.8668518066406,288.14990234375,287.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005511576309,5.928461721538269e-09,0.0010005452204495,-0.0145839545875787,0.0,0.0,0.0,-0.0077518108300864,60.0,0.7084813117980957,-0.0,-6.825548837241513e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,9.38987359404564e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,9.888032218441369e-05,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,7.303272286662832e-05,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,9.888015483738856e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,0.0004690434434451,287.61669921875,294.1499938964844,288.1499938964844,287.0184631347656,288.8668518066406,288.14990234375,287.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005511576309,5.928461721538269e-09,0.0010005452204495,-0.0145839545875787,0.0,0.0,0.0,-0.0077518108300864,60.0,0.7084813117980957,-0.0,-6.825548837241513e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,9.368732571601868e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,9.865768515737729e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,7.286828622454777e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,9.865752508630976e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,0.0004679874109569,287.6110534667969,294.1499938964844,288.1499938964844,287.0083312988281,288.8542785644531,288.1499328613281,287.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297589831,5.6649502866434895e-09,0.0009982920018956,-0.0138936387374997,0.0,0.0,0.0,-0.0076211774721741,60.0,0.7062641978263855,-0.0,-6.794836338031018e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864624023437,0.0,0.0,9.368732571601868e-05,298.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,9.865768515737729e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,7.286828622454777e-05,298.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,9.865752508630976e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,0.0004679874109569,287.6110534667969,294.1499938964844,288.1499938964844,287.0083312988281,288.8542785644531,288.1499328613281,287.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297589831,5.6649502866434895e-09,0.0009982920018956,-0.0138936387374997,0.0,0.0,0.0,-0.0076211774721741,60.0,0.7062641978263855,-0.0,-6.794836338031018e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,9.346871229354292e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,9.84274665825069e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,7.269824709510431e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830749511719,0.0,0.0,9.842730651143938e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,0.0004668953770305,287.6054382324219,294.1499938964844,288.1499938964844,286.9981994628906,288.8419494628906,288.1499328613281,287.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.392463364728428e-09,0.0009959619492292,-0.0131797892972826,0.0,0.0,0.0,-0.007486093789339,60.0,0.7040439248085022,-0.0,-6.763151105815268e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6816101074219,0.0,0.0,9.346871229354292e-05,298.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,9.84274665825069e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,7.269824709510431e-05,298.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6830749511719,0.0,0.0,9.842730651143938e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,0.0004668953770305,287.6054382324219,294.1499938964844,288.1499938964844,286.9981994628906,288.8419494628906,288.1499328613281,287.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.392463364728428e-09,0.0009959619492292,-0.0131797892972826,0.0,0.0,0.0,-0.007486093789339,60.0,0.7040439248085022,-0.0,-6.763151105815268e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,9.324080019723624e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,9.818746184464544e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,7.252097566379234e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6782531738281,0.0,0.0,9.818730177357791e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766052246094,0.0,0.0,0.0004657569224946,287.59991455078125,294.1499938964844,288.1499938964844,286.9880676269531,288.82989501953125,288.14996337890625,287.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935379493981,5.1083985930233675e-09,0.0009935328271239,-0.0124355880543589,0.0,0.0,0.0,-0.0073452708311378,60.0,0.7017894387245178,-0.0,-6.730197554816186e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,9.324080019723624e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,9.818746184464544e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6788330078125,0.0,0.0,7.252097566379234e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6782531738281,0.0,0.0,9.818730177357791e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766052246094,0.0,0.0,0.0004657569224946,287.59991455078125,294.1499938964844,288.1499938964844,286.9880676269531,288.82989501953125,288.14996337890625,287.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935379493981,5.1083985930233675e-09,0.0009935328271239,-0.0124355880543589,0.0,0.0,0.0,-0.0073452708311378,60.0,0.7017894387245178,-0.0,-6.730197554816186e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,9.312391193816438e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,9.80643744696863e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764221191406,0.0,0.0,7.243006257340312e-05,298.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,9.80642143986188e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,0.0004651730414479,287.5971984863281,294.1499938964844,288.1499938964844,286.9830017089844,288.823974609375,288.14996337890625,287.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922919562086,4.962713795464424e-09,0.0009922870667651,-0.0120539106428623,0.0,0.0,0.0,-0.0072730481624603,60.0,0.7006475925445557,-0.0,-6.713328559726507e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719970703125,0.0,0.0,9.300615784013644e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,9.794037032406776e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,7.233847281895578e-05,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734619140625,0.0,0.0,9.794021025300026e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,0.0004645848530344,287.594482421875,294.1499938964844,288.1499938964844,286.9779357910156,288.8180847167969,288.14996337890625,287.1247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991036882624,4.815949417036336e-09,0.0009910319931805,-0.0116693992167711,0.0,0.0,0.0,-0.0072002904489636,60.0,0.6995012760162354,-0.0,-6.696355825397404e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672668457031,0.0,0.0,9.277150820707902e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,9.769326425157487e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,7.21559626981616e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,9.769311145646498e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,0.0004634127253666,287.5890808105469,294.1499938964844,288.1499938964844,286.9678039550781,288.8064880371094,288.14996337890625,287.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523494467889577e-09,0.0009885313920676,-0.010903175920248,0.0,0.0,0.0,-0.0070553091354668,60.0,0.6972129344940186,-0.0,-6.662598650564179e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
