time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433080,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6672668457031,0.0,0.0,9.277150820707902e-05,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,9.769326425157487e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66925048828125,0.0,0.0,7.21559626981616e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,9.769311145646498e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6671142578125,0.0,0.0,0.0004634127253666,287.5890808105469,294.1499938964844,288.1499938964844,286.9678039550781,288.8064880371094,288.14996337890625,287.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523494467889577e-09,0.0009885313920676,-0.010903175920248,0.0,0.0,0.0,-0.0070553091354668,60.0,0.6972129344940186,-0.0,-6.662598650564179e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,9.254030737793072e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,9.744978888193144e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,7.197613012976944e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640014648437,0.0,0.0,9.744963608682156e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,0.0004622577980626,287.5837707519531,294.1499938964844,288.1499938964844,286.9576416015625,288.795166015625,288.14996337890625,287.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860714199021,4.235332973223649e-09,0.0009860672289505,-0.010148181580007,0.0,0.0,0.0,-0.0069124540314078,60.0,0.6949504017829895,-0.0,-6.629420568060598e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,9.254030737793072e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643981933594,0.0,0.0,9.744978888193144e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66455078125,0.0,0.0,7.197613012976944e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640014648437,0.0,0.0,9.744963608682156e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,0.0004622577980626,287.5837707519531,294.1499938964844,288.1499938964844,286.9576416015625,288.795166015625,288.14996337890625,287.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860714199021,4.235332973223649e-09,0.0009860672289505,-0.010148181580007,0.0,0.0,0.0,-0.0069124540314078,60.0,0.6949504017829895,-0.0,-6.629420568060598e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,9.232000593328848e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,9.721779497340322e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,7.180478132795542e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,9.721764217829332e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,0.0004611573531292,287.5785217285156,294.1499938964844,288.1499938964844,286.947509765625,288.7840270996094,288.14996337890625,287.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837230900302,3.960758387933083e-09,0.0009837191319093,-0.0094287702813744,0.0,0.0,0.0,-0.0067763342522084,60.0,0.6927580833435059,-0.0,-6.597883839276619e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,9.232000593328848e-05,298.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65972900390625,0.0,0.0,9.721779497340322e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6598815917969,0.0,0.0,7.180478132795542e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,9.721764217829332e-05,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,0.0004611573531292,287.5785217285156,294.1499938964844,288.1499938964844,286.947509765625,288.7840270996094,288.14996337890625,287.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837230900302,3.960758387933083e-09,0.0009837191319093,-0.0094287702813744,0.0,0.0,0.0,-0.0067763342522084,60.0,0.6927580833435059,-0.0,-6.597883839276619e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,9.211444557877256e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65509033203125,0.0,0.0,9.700132068246604e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,7.164489943534136e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,9.700117516331376e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,0.0004601305408868,287.5733642578125,294.1499938964844,288.1499938964844,286.9373474121094,288.7731628417969,288.14996337890625,287.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815318044275,3.704551776451126e-09,0.0009815280791372,-0.008757472038269,0.0,0.0,0.0,-0.0066493209451437,60.0,0.6906774044036865,-0.0,-6.568524213435012e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,9.211444557877256e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65509033203125,0.0,0.0,9.700132068246604e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,7.164489943534136e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,9.700117516331376e-05,298.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,0.0004601305408868,287.5733642578125,294.1499938964844,288.1499938964844,286.9373474121094,288.7731628417969,288.14996337890625,287.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815318044275,3.704551776451126e-09,0.0009815280791372,-0.008757472038269,0.0,0.0,0.0,-0.0066493209451437,60.0,0.6906774044036865,-0.0,-6.568524213435012e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510314941406,0.0,0.0,9.201511420542374e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528015136719,0.0,0.0,9.689672151580452e-05,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,7.156763604143634e-05,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,9.689657599665225e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,0.0004596343787852,287.57080078125,294.1499938964844,288.1499938964844,286.9322814941406,288.7677917480469,288.14996337890625,287.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804728906601,3.5807483644845206e-09,0.0009804692817851,-0.0084330849349498,0.0,0.0,0.0,-0.0065879453904926,60.0,0.6896714568138123,-0.0,-6.554360965083107e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,9.192212019115686e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,9.679878712631762e-05,298.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,7.149530574679375e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,9.679864160716534e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,0.0004591698234435,287.5682373046875,294.1499938964844,288.1499938964844,286.9271850585937,288.762451171875,288.1499938964844,287.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794816141948,3.4648381941337902e-09,0.0009794781217351,-0.0081293769180774,0.0,0.0,0.0,-0.0065304837189614,60.0,0.6886931657791138,-0.0,-6.54111431686033e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,9.17575234780088e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,9.662545926403254e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,7.136727799661458e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,9.662531374488026e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,0.0004583476402331,287.56317138671875,294.1499938964844,288.1499938964844,286.9170227050781,288.7519836425781,288.1499938964844,287.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777270024642,3.2596763066550242e-09,0.0009777237428352,-0.0075918058864772,0.0,0.0,0.0,-0.0064287758432328,60.0,0.6868991255760193,-0.0,-6.517700512631563e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,9.17575234780088e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459350585937,0.0,0.0,9.662545926403254e-05,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,7.136727799661458e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64556884765625,0.0,0.0,9.662531374488026e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,0.0004583476402331,287.56317138671875,294.1499938964844,288.1499938964844,286.9170227050781,288.7519836425781,288.1499938964844,287.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777270024642,3.2596763066550242e-09,0.0009777237428352,-0.0075918058864772,0.0,0.0,0.0,-0.0064287758432328,60.0,0.6868991255760193,-0.0,-6.517700512631563e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,9.161210618913174e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,9.647232218412682e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,7.12541732355021e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,9.647217666497454e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,0.0004576212668325,287.5581970214844,294.1499938964844,288.1499938964844,286.9068603515625,288.7417297363281,288.1499938964844,287.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761767578311,3.078411303647499e-09,0.000976173672825,-0.0071168453432619,0.0,0.0,0.0,-0.0063389143906533,60.0,0.6852643489837646,-0.0,-6.497048588016696e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63970947265625,0.0,0.0,9.161210618913174e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,9.647232218412682e-05,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415710449219,0.0,0.0,7.12541732355021e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,9.647217666497454e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395874023437,0.0,0.0,0.0004576212668325,287.5581970214844,294.1499938964844,288.1499938964844,286.9068603515625,288.7417297363281,288.1499938964844,287.1297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761767578311,3.078411303647499e-09,0.000976173672825,-0.0071168453432619,0.0,0.0,0.0,-0.0063389143906533,60.0,0.6852643489837646,-0.0,-6.497048588016696e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,9.149249672191218e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,9.63463680818677e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,7.116114284144714e-05,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.63462225627154e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,0.0004570237942971,287.5532531738281,294.1499938964844,288.1499938964844,286.8966979980469,288.73162841796875,288.1499938964844,287.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749014861881,2.929307241217316e-09,0.0009748985758051,-0.0067261513322591,0.0,0.0,0.0,-0.00626499671489,60.0,0.6838118433952332,-0.0,-6.48008509074316e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,9.149249672191218e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,9.63463680818677e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,7.116114284144714e-05,298.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365661621094,0.0,0.0,9.63462225627154e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,0.0004570237942971,287.5532531738281,294.1499938964844,288.1499938964844,286.8966979980469,288.73162841796875,288.1499938964844,287.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749014861881,2.929307241217316e-09,0.0009748985758051,-0.0067261513322591,0.0,0.0,0.0,-0.00626499671489,60.0,0.6838118433952332,-0.0,-6.48008509074316e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,9.139922622125596e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.624814265407622e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,7.108859426807612e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,9.624800441088156e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,0.0004565579001791,287.5483703613281,294.1499938964844,288.1499938964844,286.88653564453125,288.7216796875,288.1499938964844,287.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739068918861,2.813018706859793e-09,0.0009739040397107,-0.0064214402809739,0.0,0.0,0.0,-0.0062073469161987,60.0,0.6825554370880127,-0.0,-6.466871127486229e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6308288574219,0.0,0.0,9.139922622125596e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.624814265407622e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,7.108859426807612e-05,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,9.624800441088156e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,0.0004565579001791,287.5483703613281,294.1499938964844,288.1499938964844,286.88653564453125,288.7216796875,288.1499938964844,287.13104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739068918861,2.813018706859793e-09,0.0009739040397107,-0.0064214402809739,0.0,0.0,0.0,-0.0062073469161987,60.0,0.6825554370880127,-0.0,-6.466871127486229e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,9.136126755038276e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302795410156,0.0,0.0,9.62081685429439e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63043212890625,0.0,0.0,7.105906843207777e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,9.620803029974924e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62847900390625,0.0,0.0,0.0004563682887237,287.5459289550781,294.1499938964844,288.1499938964844,286.8814392089844,288.7167663574219,288.1499938964844,287.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735018829815,2.7656843482049e-09,0.0009734990890137,-0.0062974100001156,0.0,0.0,0.0,-0.0061838803812861,60.0,0.6819946765899658,-0.0,-6.461495871690205e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,9.133129060501231e-05,298.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,9.617659816285597e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,7.103574898792431e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,9.617645991966128e-05,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62628173828125,0.0,0.0,0.000456218549516,287.54351806640625,294.1499938964844,288.1499938964844,286.8763427734375,288.7119140625,288.1499938964844,287.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731820318847,2.72828915015566e-09,0.0009731792961247,-0.0061994227580726,0.0,0.0,0.0,-0.0061653414741158,60.0,0.6814830303192139,-0.0,-6.457251089386773e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,9.129678073804826e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,9.61402547545731e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,7.100890798028558e-05,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,9.614011651137844e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,0.0004560461675282,287.5387268066406,294.1499938964844,288.1499938964844,286.8661804199219,288.7023010253906,288.1499938964844,287.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728136938065,2.685215383380068e-09,0.0009728110162541,-0.0060865553095936,0.0,0.0,0.0,-0.006143988110125,60.0,0.6806650757789612,-0.0,-6.452363976450215e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220703125,0.0,0.0,9.129678073804826e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,9.61402547545731e-05,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,7.100890798028558e-05,298.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233215332031,0.0,0.0,9.614011651137844e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,0.0004560461675282,287.5387268066406,294.1499938964844,288.1499938964844,286.8661804199219,288.7023010253906,288.1499938964844,287.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728136938065,2.685215383380068e-09,0.0009728110162541,-0.0060865553095936,0.0,0.0,0.0,-0.006143988110125,60.0,0.6806650757789612,-0.0,-6.452363976450215e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,9.12874093046412e-05,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,9.613038128009066e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,7.100161747075617e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210632324219,0.0,0.0,9.6130243036896e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,0.000455999339465,287.5362548828125,294.1499938964844,288.1499938964844,286.8608703613281,288.6973876953125,288.1499938964844,287.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727132855914,2.673497201399755e-09,0.000972710608039,-0.0060558500699698,0.0,0.0,0.0,-0.0061381780542433,60.0,0.680301308631897,-0.0,-6.451034550991609e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61773681640625,0.0,0.0,9.12878240342252e-05,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,9.613081783754752e-05,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,7.10019376128912e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,9.613068687031046e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175842285156,0.0,0.0,0.0004560014349408,287.53399658203125,294.1499938964844,288.1499938964844,286.8559875488281,288.69287109375,288.1499938964844,287.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727175347507,2.6739805925046767e-09,0.0009727148571982,-0.0060571171343326,0.0,0.0,0.0,-0.0061384183354675,60.0,0.6800100803375244,-0.0,-6.451089262782261e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134338378906,0.0,0.0,9.129990939982235e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,9.614354348741472e-05,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,7.101133815012872e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,9.614340524422003e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,0.0004560617962852,287.529296875,294.1499938964844,288.1483459472656,286.8450622558594,288.6835632324219,288.1498107910156,287.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972845533397,2.688958167240684e-09,0.0009728428558446,-0.0060963630676269,0.0,0.0,0.0,-0.0061458428390324,60.0,0.678764820098877,-0.0,-6.452788170463465e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6134338378906,0.0,0.0,9.129990939982235e-05,298.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150207519531,0.0,0.0,9.614354348741472e-05,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,7.101133815012872e-05,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146545410156,0.0,0.0,9.614340524422003e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61328125,0.0,0.0,0.0004560617962852,287.529296875,294.1499938964844,288.1483459472656,286.8450622558594,288.6835632324219,288.1498107910156,287.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972845533397,2.688958167240684e-09,0.0009728428558446,-0.0060963630676269,0.0,0.0,0.0,-0.0061458428390324,60.0,0.678764820098877,-0.0,-6.452788170463465e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,9.13239928195253e-05,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,9.616890019970016e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,7.103006646502763e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,9.616876923246308e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,0.0004561821115203,287.524658203125,294.1499938964844,288.1434936523437,286.832763671875,288.67431640625,288.1492614746094,287.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973101472482,2.718886449315505e-09,0.000973098736722,-0.0061747846193611,0.0,0.0,0.0,-0.0061606797389686,60.0,0.6761016845703125,-0.0,-6.456184564740397e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,9.13239928195253e-05,298.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107177734375,0.0,0.0,9.616890019970016e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,7.103006646502763e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,9.616876923246308e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,0.0004561821115203,287.524658203125,294.1499938964844,288.1434936523437,286.832763671875,288.67431640625,288.1492614746094,287.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973101472482,2.718886449315505e-09,0.000973098736722,-0.0061747846193611,0.0,0.0,0.0,-0.0061606797389686,60.0,0.6761016845703125,-0.0,-6.456184564740397e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,9.13386611500755e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,9.618433978175744e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60870361328125,0.0,0.0,7.104146789060906e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6082458496094,0.0,0.0,9.61842088145204e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068725585937,0.0,0.0,0.0004562553658615,287.5223388671875,294.1499938964844,288.1399230957031,286.8260803222656,288.6697082519531,288.1488647460937,287.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732574108056,2.737120308182739e-09,0.0009732546750456,-0.0062225628644227,0.0,0.0,0.0,-0.0061697186902165,60.0,0.6743271350860596,-0.0,-6.45825366518693e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,9.135788423009215e-05,298.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,9.62045814958401e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,7.10564199835062e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6061096191406,0.0,0.0,9.620445052860303e-05,298.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,0.000456351408502,287.5200500488281,294.1499938964844,288.1356506347656,286.8191223144531,288.66510009765625,288.1481018066406,287.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734620107337,2.761034734177769e-09,0.0009734592749737,-0.0062852264381945,0.0,0.0,0.0,-0.0061815748922526,60.0,0.6717298626899719,-0.0,-6.460967938437534e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,9.140153997577728e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.625055099604651e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,7.109036960173398e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,9.625042002880946e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,0.0004565694543998,287.5155029296875,294.1499938964844,288.12506103515625,286.8042297363281,288.6558532714844,288.1460266113281,287.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739263914525,2.815347954765457e-09,0.0009739235974848,-0.0064275446347892,0.0,0.0,0.0,-0.0062084994278848,60.0,0.6655378937721252,-0.0,-6.467135449383933e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6006774902344,0.0,0.0,9.140153997577728e-05,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.625055099604651e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,7.109036960173398e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,9.625042002880946e-05,298.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005554199219,0.0,0.0,0.0004565694543998,287.5155029296875,294.1499938964844,288.12506103515625,286.8042297363281,288.6558532714844,288.1460266113281,287.13531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739263914525,2.815347954765457e-09,0.0009739235974848,-0.0064275446347892,0.0,0.0,0.0,-0.0062084994278848,60.0,0.6655378937721252,-0.0,-6.467135449383933e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,9.14542470127344e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,9.63060520007275e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,7.113136234693229e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,9.630592830944806e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,0.0004568327858578,287.5110168457031,294.1499938964844,288.11187744140625,286.7882385253906,288.64654541015625,288.1429138183594,287.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744873968884,2.880948812844508e-09,0.0009744844865053,-0.0065994383767247,0.0,0.0,0.0,-0.0062410207465291,60.0,0.6576537489891052,-0.0,-6.47458833213932e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59649658203125,0.0,0.0,9.14542470127344e-05,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979919433594,0.0,0.0,9.63060520007275e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,7.113136234693229e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,9.630592830944806e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59637451171875,0.0,0.0,0.0004568327858578,287.5110168457031,294.1499938964844,288.11187744140625,286.7882385253906,288.64654541015625,288.1429138183594,287.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744873968884,2.880948812844508e-09,0.0009744844865053,-0.0065994383767247,0.0,0.0,0.0,-0.0062410207465291,60.0,0.6576537489891052,-0.0,-6.47458833213932e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.151568519882858e-05,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,9.63707425398752e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,7.117914356058463e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,9.637061884859575e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,0.0004571396566461,287.5065612792969,294.1499938964844,288.0963134765625,286.7712097167969,288.6371154785156,288.13848876953125,287.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751413599587,2.95741786615622e-09,0.000975138391368,-0.0067998096346855,0.0,0.0,0.0,-0.0062789297662675,60.0,0.6481842994689941,-0.0,-6.483281822511344e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.151568519882858e-05,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,9.63707425398752e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939636230469,0.0,0.0,7.117914356058463e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,9.637061884859575e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,0.0004571396566461,287.5065612792969,294.1499938964844,288.0963134765625,286.7712097167969,288.6371154785156,288.13848876953125,287.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751413599587,2.95741786615622e-09,0.000975138391368,-0.0067998096346855,0.0,0.0,0.0,-0.0062789297662675,60.0,0.6481842994689941,-0.0,-6.483281822511344e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,9.158539614873008e-05,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,9.64441496762447e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,7.123336399672553e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893249511719,0.0,0.0,9.644402598496526e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,0.0004574878839775,287.5021667480469,294.1499938964844,288.07861328125,286.7532043457031,288.6275329589844,288.13262939453125,287.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835076354,3.044202445678934e-09,0.000975880480837,-0.0070272097364068,0.0,0.0,0.0,-0.0063219526782631,60.0,0.6372502446174622,-0.0,-6.493154813824732e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,9.158539614873008e-05,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,9.64441496762447e-05,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897827148437,0.0,0.0,7.123336399672553e-05,298.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893249511719,0.0,0.0,9.644402598496526e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,0.0004574878839775,287.5021667480469,294.1499938964844,288.07861328125,286.7532043457031,288.6275329589844,288.13262939453125,287.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835076354,3.044202445678934e-09,0.000975880480837,-0.0070272097364068,0.0,0.0,0.0,-0.0063219526782631,60.0,0.6372502446174622,-0.0,-6.493154813824732e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,9.162248898064718e-05,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58758544921875,0.0,0.0,9.648320701671764e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,7.126220589270815e-05,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,9.64830833254382e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58599853515625,0.0,0.0,0.0004576731589622,287.4999694824219,294.1499938964844,288.06903076171875,286.7438659667969,288.6226806640625,288.1293029785156,287.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762785048224,3.090377509451514e-09,0.0009762754198163,-0.0071482006460428,0.0,0.0,0.0,-0.0063448441214859,60.0,0.6313862204551697,-0.0,-6.498410698441148e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.0,0.0,9.166280506178735e-05,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,9.65256549534388e-05,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5856628417969,0.0,0.0,7.129355799406767e-05,298.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.585205078125,0.0,0.0,9.652553126215936e-05,298.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839538574219,0.0,0.0,0.0004578745283652,287.497802734375,294.1499938964844,288.0589904785156,286.7343139648437,288.6177673339844,288.1252136230469,287.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767077863216,3.140567583770348e-09,0.0009767046431079,-0.0072797122411429,0.0,0.0,0.0,-0.0063697258010506,60.0,0.6249938607215881,-0.0,-6.504126304207605e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
