time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435420,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,9.17474608286284e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.661480726208538e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,7.135940541047603e-05,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.661468357080594e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,0.0004582974361255,287.49346923828125,294.1499938964844,288.0375671386719,286.71466064453125,288.6077880859375,288.115966796875,287.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776090737432,3.245976820664964e-09,0.0009776058141142,-0.0075559108518064,0.0,0.0,0.0,-0.0064219809137284,60.0,0.611502468585968,-0.0,-6.516138739698364e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,9.17474608286284e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.661480726208538e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5815734863281,0.0,0.0,7.135940541047603e-05,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.661468357080594e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5798645019531,0.0,0.0,0.0004582974361255,287.49346923828125,294.1499938964844,288.0375671386719,286.71466064453125,288.6077880859375,288.115966796875,287.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776090737432,3.245976820664964e-09,0.0009776058141142,-0.0075559108518064,0.0,0.0,0.0,-0.0064219809137284,60.0,0.611502468585968,-0.0,-6.516138739698364e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,9.180078632198274e-05,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789794921875,0.0,0.0,9.667095582699405e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791015625,0.0,0.0,7.140087836887687e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57867431640625,0.0,0.0,9.66708321357146e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,0.0004585637943819,287.49090576171875,294.1499938964844,288.02398681640625,286.7025451660156,288.60174560546875,288.1097412109375,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978176947683,3.312369933894388e-09,0.000978173688054,-0.0077298767864704,0.0,0.0,0.0,-0.0064548947848379,60.0,0.6029740571975708,-0.0,-6.523710283090622e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.575927734375,0.0,0.0,9.183852671412752e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5773620605469,0.0,0.0,9.67106971074827e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,7.143022958189249e-05,298.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5770568847656,0.0,0.0,9.671057341620326e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758056640625,0.0,0.0,0.0004587523289956,287.4891967773437,294.1499938964844,288.0146484375,286.6943054199219,288.5975952148437,288.1048583984375,287.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978578813374,3.359363676125326e-09,0.0009785754373297,-0.0078530116006731,0.0,0.0,0.0,-0.0064781918190419,60.0,0.5969260334968567,-0.0,-6.529072038574668e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,9.193513687932864e-05,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,9.68124295468442e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,7.150536839617416e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.681230585556476e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,0.0004592348996084,287.4849548339844,294.1499938964844,287.9903869628906,286.6733703613281,288.5871276855469,288.091796875,287.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.479659671512536e-09,0.0009796040831133,-0.0081682130694389,0.0,0.0,0.0,-0.0065378276631236,60.0,0.5814026594161987,-0.0,-6.542807540199648e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718994140625,0.0,0.0,9.193513687932864e-05,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,9.68124295468442e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,7.150536839617416e-05,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,9.681230585556476e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,0.0004592348996084,287.4849548339844,294.1499938964844,287.9903869628906,286.6733703613281,288.5871276855469,288.091796875,287.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.479659671512536e-09,0.0009796040831133,-0.0081682130694389,0.0,0.0,0.0,-0.0065378276631236,60.0,0.5814026594161987,-0.0,-6.542807540199648e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,9.20363308978267e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693054199219,0.0,0.0,9.691898594610392e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,7.158407242968678e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.69188695307821e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,0.0004597403749357,287.48077392578125,294.1499938964844,287.9649963378906,286.6518859863281,288.576416015625,288.0768737792969,287.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.605667986406047e-09,0.0009806816233322,-0.0084983799606561,0.0,0.0,0.0,-0.0066002956591546,60.0,0.5650801658630371,-0.0,-6.55721095199624e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679016113281,0.0,0.0,9.20363308978267e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693054199219,0.0,0.0,9.691898594610392e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694274902344,0.0,0.0,7.158407242968678e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,9.69188695307821e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677795410156,0.0,0.0,0.0004597403749357,287.48077392578125,294.1499938964844,287.9649963378906,286.6518859863281,288.576416015625,288.0768737792969,287.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.605667986406047e-09,0.0009806816233322,-0.0084983799606561,0.0,0.0,0.0,-0.0066002956591546,60.0,0.5650801658630371,-0.0,-6.55721095199624e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56591796875,0.0,0.0,9.208887058775872e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,9.697431232780218e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674133300781,0.0,0.0,7.162493420764804e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,9.697419591248035e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,0.0004600028623826,287.47869873046875,294.1499938964844,287.9519348144531,286.6409912109375,288.5709228515625,288.068359375,287.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812449570745,3.6711023110314045e-09,0.0009812413481995,-0.0086698289960622,0.0,0.0,0.0,-0.0066327350214123,60.0,0.556552529335022,-0.0,-6.564696519717472e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,9.214170859195292e-05,298.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653076171875,0.0,0.0,9.702995157567784e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.0,0.0,7.166602881625295e-05,298.1103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56500244140625,0.0,0.0,9.7029835160356e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,0.0004602667759172,287.47662353515625,294.1499938964844,287.93865966796875,286.6299743652344,288.5653991699219,288.0596008300781,287.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818077087402,3.7368930172476675e-09,0.0009818039834499,-0.0088422121480107,0.0,0.0,0.0,-0.0066653504036366,60.0,0.5479457974433899,-0.0,-6.572226851631059e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,9.22494800761342e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56134033203125,0.0,0.0,9.714343468658626e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,7.174984784796834e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,9.714332554722203e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,0.000460805138573,287.4725036621094,294.1499938964844,287.91162109375,286.60772705078125,288.5541076660156,288.0406494140625,287.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.871103881891713e-09,0.0009829514892771,-0.0091938646510243,0.0,0.0,0.0,-0.0067318840883672,60.0,0.530342161655426,-0.0,-6.587602996432906e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,9.22494800761342e-05,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56134033203125,0.0,0.0,9.714343468658626e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614624023437,0.0,0.0,7.174984784796834e-05,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,9.714332554722203e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,0.000460805138573,287.4725036621094,294.1499938964844,287.91162109375,286.60772705078125,288.5541076660156,288.0406494140625,287.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.871103881891713e-09,0.0009829514892771,-0.0091938646510243,0.0,0.0,0.0,-0.0067318840883672,60.0,0.530342161655426,-0.0,-6.587602996432906e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.2359259724617e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574035644531,0.0,0.0,9.72590351011604e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,7.183523121057078e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,9.72589259617962e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,0.0004613535129465,287.46844482421875,294.1499938964844,287.88409423828125,286.5852355957031,288.5425109863281,288.0198669433594,287.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520615577697,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5122648477554321,-0.0,-6.60328325352566e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560607910156,0.0,0.0,9.2359259724617e-05,298.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574035644531,0.0,0.0,9.72590351011604e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,7.183523121057078e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570983886719,0.0,0.0,9.72589259617962e-05,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559387207031,0.0,0.0,0.0004613535129465,287.46844482421875,294.1499938964844,287.88409423828125,286.5852355957031,288.5425109863281,288.0198669433594,287.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520615577697,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5122648477554321,-0.0,-6.60328325352566e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,9.24701162148267e-05,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,9.737577056512237e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,7.192145130829886e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,9.737565414980054e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,0.0004619072424247,287.46441650390625,294.1499938964844,287.8562316894531,286.56256103515625,288.5306091308594,287.9972229003906,287.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145860987847527e-09,0.0009853009833022,-0.0099137593060731,0.0,0.0,0.0,-0.0068680932745337,60.0,0.4938400089740753,-0.0,-6.619136172503205e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,9.24701162148267e-05,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,9.737577056512237e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535888671875,0.0,0.0,7.192145130829886e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531921386719,0.0,0.0,9.737565414980054e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55206298828125,0.0,0.0,0.0004619072424247,287.46441650390625,294.1499938964844,287.8562316894531,286.56256103515625,288.5306091308594,287.9972229003906,287.1418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145860987847527e-09,0.0009853009833022,-0.0099137593060731,0.0,0.0,0.0,-0.0068680932745337,60.0,0.4938400089740753,-0.0,-6.619136172503205e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,9.258116915589198e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,9.749270975589752e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,7.200781692517921e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,9.749260061653332e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,0.0004624619905371,287.46044921875,294.1499938964844,287.82830810546875,286.5398254394531,288.5184020996094,287.9729919433594,287.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158361400614e-09,0.0009864836465567,-0.0102761089801788,0.0,0.0,0.0,-0.0069366535171866,60.0,0.4752479493618011,-0.0,-6.635036697844043e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,9.258116915589198e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495910644531,0.0,0.0,9.749270975589752e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,7.200781692517921e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,9.749260061653332e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,0.0004624619905371,287.46044921875,294.1499938964844,287.82830810546875,286.5398254394531,288.5184020996094,287.9729919433594,287.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158361400614e-09,0.0009864836465567,-0.0102761089801788,0.0,0.0,0.0,-0.0069366535171866,60.0,0.4752479493618011,-0.0,-6.635036697844043e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54638671875,0.0,0.0,9.2636480985675e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54766845703125,0.0,0.0,9.755096107255667e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,7.205083966255188e-05,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5473937988281,0.0,0.0,9.755085193319246e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462646484375,0.0,0.0,0.0004627383023034,287.45849609375,294.1499938964844,287.8143615722656,286.5284729003906,288.5121765136719,287.960205078125,287.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987077015452,4.353045479632556e-09,0.0009870727080851,-0.010456595569849,0.0,0.0,0.0,-0.0069708037190139,60.0,0.4659351408481598,-0.0,-6.64296422314692e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444641113281,0.0,0.0,9.269160364056006e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,9.760900138644502e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458679199219,0.0,0.0,7.209370960481465e-05,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,9.76088922470808e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,0.0004630136245395,287.45654296875,294.1499938964844,287.80047607421875,286.5171203613281,288.5058288574219,287.9471130371094,287.1427917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876639815047,4.421688348799081e-09,0.0009876595577225,-0.0106364423409104,0.0,0.0,0.0,-0.0070048328489065,60.0,0.4566429853439331,-0.0,-6.650867589996778e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,9.280139056500047e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,9.77246163529344e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,7.21791002433747e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,9.772450721357018e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,0.0004635620571207,287.45263671875,294.1499938964844,287.77294921875,286.4945068359375,288.4930419921875,287.92047119140625,287.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.5584132024600885e-09,0.0009888287167996,-0.0109946634620428,0.0,0.0,0.0,-0.0070726131089031,60.0,0.4381150007247925,-0.0,-6.66662529624773e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,9.280139056500047e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,9.77246163529344e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,7.21791002433747e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,9.772450721357018e-05,298.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,0.0004635620571207,287.45263671875,294.1499938964844,287.77294921875,286.4945068359375,288.4930419921875,287.92047119140625,287.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.5584132024600885e-09,0.0009888287167996,-0.0109946634620428,0.0,0.0,0.0,-0.0070726131089031,60.0,0.4381150007247925,-0.0,-6.66662529624773e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380859375,0.0,0.0,9.287484863307328e-05,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.780195978237316e-05,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,7.223623106256127e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390625,0.0,0.0,9.780185064300896e-05,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,0.0004639289691112,287.45001220703125,294.1499938964844,287.7545166015625,286.4792175292969,288.4841613769531,287.9018249511719,287.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896155679598,4.649887586083423e-09,0.0009896109113469,-0.0112343253567814,0.0,0.0,0.0,-0.0071179610677063,60.0,0.4256919622421264,-0.0,-6.677177566416503e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.536865234375,0.0,0.0,9.290940215578304e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,9.783834684640168e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,7.226310117403045e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,9.783823770703748e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367431640625,0.0,0.0,0.0004641015548259,287.44879150390625,294.1499938964844,287.7459716796875,286.4720764160156,288.47998046875,287.8930358886719,287.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899836732074,4.6929162778042155e-09,0.0009899789001792,-0.0113470591604709,0.0,0.0,0.0,-0.0071392925456166,60.0,0.4198458790779114,-0.0,-6.682144260139466e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,9.301542741013692e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.794999641599134e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,7.234556687762961e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,9.794988727662712e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,0.0004646312154363,287.4449768066406,294.1499938964844,287.7196960449219,286.449951171875,288.4667053222656,287.8651428222656,287.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.8249573225689354e-09,0.0009911080123856,-0.011693000793457,0.0,0.0,0.0,-0.0072047510184347,60.0,0.4019010961055755,-0.0,-6.69739748104803e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331115722656,0.0,0.0,9.301542741013692e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.794999641599134e-05,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5344543457031,0.0,0.0,7.234556687762961e-05,298.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,9.794988727662712e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,0.0004646312154363,287.4449768066406,294.1499938964844,287.7196960449219,286.449951171875,288.4667053222656,287.8651428222656,287.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911129018291,4.8249573225689354e-09,0.0009911080123856,-0.011693000793457,0.0,0.0,0.0,-0.0072047510184347,60.0,0.4019010961055755,-0.0,-6.69739748104803e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,9.311802568845452e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,9.805802983464672e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,7.242536230478436e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,9.805792797124012e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,0.0004651437047868,287.44122314453125,294.1499938964844,287.6943664550781,286.42822265625,288.45318603515625,287.83697509765625,287.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922055760398,4.952720011885958e-09,0.000992200570181,-0.0120277293026447,0.0,0.0,0.0,-0.0072680888697505,60.0,0.3845338225364685,-0.0,-6.712172506695424e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,9.311802568845452e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,9.805802983464672e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,7.242536230478436e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53033447265625,0.0,0.0,9.805792797124012e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,0.0004651437047868,287.44122314453125,294.1499938964844,287.6943664550781,286.42822265625,288.45318603515625,287.83697509765625,287.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922055760398,4.952720011885958e-09,0.000992200570181,-0.0120277293026447,0.0,0.0,0.0,-0.0072680888697505,60.0,0.3845338225364685,-0.0,-6.712172506695424e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52752685546875,0.0,0.0,9.316802606917918e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,9.811068593990058e-05,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,7.246425229823217e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284729003906,0.0,0.0,9.811057680053636e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,0.0004653934738598,287.4393310546875,294.1499938964844,287.6820983886719,286.4175109863281,288.4463806152344,287.8229064941406,287.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927379433065,5.0149857599990355e-09,0.0009927329374477,-0.0121908588334918,0.0,0.0,0.0,-0.0072989561595022,60.0,0.3760625720024109,-0.0,-6.719378831121503e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,9.321685502072796e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5268859863281,0.0,0.0,9.816210513236e-05,298.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,7.25022327969782e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,9.81620032689534e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,0.0004656373930629,287.4374694824219,294.1499938964844,287.670166015625,286.4069519042969,288.43951416015625,287.8088684082031,287.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932579705491,5.075795783682224e-09,0.0009932529646903,-0.0123501736670732,0.0,0.0,0.0,-0.0073291021399199,60.0,0.3677676916122436,-0.0,-6.726421020175621e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,9.331067849416286e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,9.82608980848454e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,7.257519609993324e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,9.82607962214388e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,0.0004661060520447,287.43377685546875,294.1499938964844,287.6473083496094,286.3862609863281,288.4256896972656,287.7810974121094,287.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942575125023,5.192626328920369e-09,0.0009942522738128,-0.0126562537625432,0.0,0.0,0.0,-0.0073870220221579,60.0,0.3517339825630188,-0.0,-6.73996041200553e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52197265625,0.0,0.0,9.331067849416286e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,9.82608980848454e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,7.257519609993324e-05,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,9.82607962214388e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,0.0004661060520447,287.43377685546875,294.1499938964844,287.6473083496094,286.3862609863281,288.4256896972656,287.7810974121094,287.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942575125023,5.192626328920369e-09,0.0009942522738128,-0.0126562537625432,0.0,0.0,0.0,-0.0073870220221579,60.0,0.3517339825630188,-0.0,-6.73996041200553e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,9.339812822872771e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.83529826044105e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,7.264321175171062e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,9.83528807410039e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,0.0004665428714361,287.4301452636719,294.1499938964844,287.6260070800781,286.3662414550781,288.4117126464844,287.7538757324219,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951887186616,5.301519667710863e-09,0.0009951834799721,-0.0129415364935994,0.0,0.0,0.0,-0.0074410052038729,60.0,0.3366082608699798,-0.0,-6.752592440761873e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,9.339812822872771e-05,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,9.83529826044105e-05,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,7.264321175171062e-05,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,9.83528807410039e-05,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,0.0004665428714361,287.4301452636719,294.1499938964844,287.6260070800781,286.3662414550781,288.4117126464844,287.7538757324219,287.1459045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951887186616,5.301519667710863e-09,0.0009951834799721,-0.0129415364935994,0.0,0.0,0.0,-0.0074410052038729,60.0,0.3366082608699798,-0.0,-6.752592440761873e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,9.347535524284468e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,9.843430598266424e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,7.270327478181571e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.843420411925764e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,0.0004669286427088,287.4265441894531,294.1499938964844,287.6064758300781,286.3469543457031,288.3975830078125,287.7277526855469,287.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960109600797,5.397679636587327e-09,0.0009960056049749,-0.0131934564560651,0.0,0.0,0.0,-0.0074886754155159,60.0,0.3228074908256531,-0.0,-6.763757198768873e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,9.347535524284468e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,9.843430598266424e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,7.270327478181571e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.843420411925764e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,0.0004669286427088,287.4265441894531,294.1499938964844,287.6064758300781,286.3469543457031,288.3975830078125,287.7277526855469,287.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960109600797,5.397679636587327e-09,0.0009960056049749,-0.0131934564560651,0.0,0.0,0.0,-0.0074886754155159,60.0,0.3228074908256531,-0.0,-6.763757198768873e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,9.354251233162358e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.850502101471648e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,7.275550888152793e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,9.850492642726748e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,0.0004672641225624,287.4229736328125,294.1499938964844,287.5888977050781,286.3285217285156,288.3834533691406,287.7028503417969,287.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967263322323,5.481294973463946e-09,0.0009967208607122,-0.0134125100448727,0.0,0.0,0.0,-0.0075301281176507,60.0,0.3101636469364166,-0.0,-6.77347244959492e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,9.354251233162358e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51226806640625,0.0,0.0,9.850502101471648e-05,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,7.275550888152793e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,9.850492642726748e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,0.0004672641225624,287.4229736328125,294.1499938964844,287.5888977050781,286.3285217285156,288.3834533691406,287.7028503417969,287.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967263322323,5.481294973463946e-09,0.0009967208607122,-0.0134125100448727,0.0,0.0,0.0,-0.0075301281176507,60.0,0.3101636469364166,-0.0,-6.77347244959492e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093078613281,0.0,0.0,9.357395902043208e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,9.853813389781862e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,7.27799633750692e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,9.853803931036964e-05,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,0.0004674211959354,287.42120361328125,294.1499938964844,287.5809020996094,286.3196716308594,288.3763427734375,287.6907653808594,287.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970612591132,5.520442769579858e-09,0.0009970557875931,-0.0135150672867894,0.0,0.0,0.0,-0.0075495364144444,60.0,0.3041469156742096,-0.0,-6.778023475817464e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
