time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437760,298.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,9.360058174934238e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,9.856616816250607e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087890625,0.0,0.0,7.280067075043917e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.856607357505708e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,0.0004675541713368,287.41943359375,294.1499938964844,287.573486328125,286.31103515625,288.3692626953125,287.6790466308594,287.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973442647606,5.5535829268649195e-09,0.0009973387932404,-0.0136018861085176,0.0,0.0,0.0,-0.0075659635476768,60.0,0.2985456585884094,-0.0,-6.781877459616227e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,9.364113793708384e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.860887075774372e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,7.283220475073904e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,9.860877617029472e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,0.0004677567339967,287.4159545898437,294.1499938964844,287.5604553222656,286.2945861816406,288.3551025390625,287.65740966796875,287.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977761656045,5.604051001029121e-09,0.0009977705776691,-0.0137340994551777,0.0,0.0,0.0,-0.0075909839943051,60.0,0.2887926697731018,-0.0,-6.787748674241811e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,9.364113793708384e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.505126953125,0.0,0.0,9.860887075774372e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,7.283220475073904e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,9.860877617029472e-05,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,0.0004677567339967,287.4159545898437,294.1499938964844,287.5604553222656,286.2945861816406,288.3551025390625,287.65740966796875,287.1474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977761656045,5.604051001029121e-09,0.0009977705776691,-0.0137340994551777,0.0,0.0,0.0,-0.0075909839943051,60.0,0.2887926697731018,-0.0,-6.787748674241811e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,9.36631768126972e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,9.863208106253296e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5025329589844,0.0,0.0,7.284934690687805e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,9.863198647508398e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.501220703125,0.0,0.0,0.0004678668628912,287.413330078125,294.1499938964844,287.5522766113281,286.2828369140625,288.3443908691406,287.6423034667969,287.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980108588933,5.631469512934473e-09,0.0009980051545426,-0.0138059286400675,0.0,0.0,0.0,-0.0076045771129429,60.0,0.2824268639087677,-0.0,-6.790939011125374e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,9.366776066599414e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,9.863690502243116e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,7.2852912126109e-05,298.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,9.863681043498218e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003967285156,0.0,0.0,0.0004678897676058,287.4125061035156,294.1499938964844,287.54998779296875,286.2792663574219,288.3410339355469,287.63787841796875,287.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980595204979,5.637169397942898e-09,0.0009980539325624,-0.0138208614662289,0.0,0.0,0.0,-0.0076074027456343,60.0,0.2806876301765442,-0.0,-6.791602658040574e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,9.368483733851464e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.86548839136958e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,7.286619074875489e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,9.865478932624684e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,0.000467975041829,287.4091186523437,294.1499938964844,287.5417785644531,286.2650451660156,288.3270263671875,287.6202697753906,287.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982408955693,5.658382651319016e-09,0.0009982353076338,-0.0138764334842562,0.0,0.0,0.0,-0.0076179187744855,60.0,0.2739316523075104,-0.0,-6.79407179404734e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970092773437,0.0,0.0,9.368483733851464e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,9.86548839136958e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981994628906,0.0,0.0,7.286619074875489e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,9.865478932624684e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969177246094,0.0,0.0,0.000467975041829,287.4091186523437,294.1499938964844,287.5417785644531,286.2650451660156,288.3270263671875,287.6202697753906,287.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982408955693,5.658382651319016e-09,0.0009982353076338,-0.0138764334842562,0.0,0.0,0.0,-0.0076179187744855,60.0,0.2739316523075104,-0.0,-6.79407179404734e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,9.369617328047752e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,9.866682376014067e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,7.287500920938328e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.86667291726917e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,0.0004680316778831,287.4057312011719,294.1499938964844,287.5351867675781,286.25177001953125,288.31317138671875,287.6046447753906,287.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672454062022325e-09,0.0009983555646613,-0.0139132980257272,0.0,0.0,0.0,-0.0076248948462307,60.0,0.2684210836887359,-0.0,-6.795710305596003e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,9.369617328047752e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,9.866682376014067e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947509765625,0.0,0.0,7.287500920938328e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.86667291726917e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,0.0004680316778831,287.4057312011719,294.1499938964844,287.5351867675781,286.25177001953125,288.31317138671875,287.6046447753906,287.1485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672454062022325e-09,0.0009983555646613,-0.0139132980257272,0.0,0.0,0.0,-0.0076248948462307,60.0,0.2684210836887359,-0.0,-6.795710305596003e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,9.370045881951228e-05,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.492919921875,0.0,0.0,9.867133485386148e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,7.287834159797058e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,9.86712402664125e-05,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,0.0004680530983023,287.4040832519531,294.1499938964844,287.5325012207031,286.2455139160156,288.3063049316406,287.5973815917969,287.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984064381569,5.677764480793712e-09,0.0009984007338061,-0.0139272101223468,0.0,0.0,0.0,-0.0076275262981653,60.0,0.2660314440727234,-0.0,-6.796328477776116e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,9.370301995659248e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.867402695817872e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913024902344,0.0,0.0,7.288032793439925e-05,298.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,9.867393237072974e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49005126953125,0.0,0.0,0.0004680658748839,287.4024353027344,294.1499938964844,287.5301513671875,286.23944091796875,288.2994689941406,287.5908508300781,287.14892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984334465116,5.680922399164956e-09,0.0009984277421608,-0.0139354821294546,0.0,0.0,0.0,-0.0076290918514132,60.0,0.2640526890754699,-0.0,-6.796695828370505e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,9.370537736685948e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,9.867650805972517e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,7.288216147571802e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,9.86764207482338e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,0.000468077691039,287.3991394042969,294.1499938964844,287.52655029296875,286.2279052734375,288.2859191894531,287.5789794921875,287.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984584758058,5.683812975831871e-09,0.000998452771455,-0.0139430537819862,0.0,0.0,0.0,-0.0076305260881781,60.0,0.2607206106185913,-0.0,-6.797032625627254e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867553710937,0.0,0.0,9.370537736685948e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,9.867650805972517e-05,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,7.288216147571802e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,9.86764207482338e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,0.000468077691039,287.3991394042969,294.1499938964844,287.52655029296875,286.2279052734375,288.2859191894531,287.5789794921875,287.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984584758058,5.683812975831871e-09,0.000998452771455,-0.0139430537819862,0.0,0.0,0.0,-0.0076305260881781,60.0,0.2607206106185913,-0.0,-6.797032625627254e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.370343468617648e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,9.867445623967797e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,7.288064807653427e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,9.86743689281866e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,0.0004680679412558,287.3959045410156,294.1499938964844,287.52423095703125,286.2171325683594,288.2725830078125,287.56884765625,287.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984371718019,5.6813322935056484e-09,0.0009984315838664,-0.0139365559443831,0.0,0.0,0.0,-0.0076292962767183,60.0,0.2583202421665191,-0.0,-6.796744145276534e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.370343468617648e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,9.867445623967797e-05,298.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,7.288064807653427e-05,298.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48419189453125,0.0,0.0,9.86743689281866e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833068847656,0.0,0.0,0.0004680679412558,287.3959045410156,294.1499938964844,287.52423095703125,286.2171325683594,288.2725830078125,287.56884765625,287.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984371718019,5.6813322935056484e-09,0.0009984315838664,-0.0139365559443831,0.0,0.0,0.0,-0.0076292962767183,60.0,0.2583202421665191,-0.0,-6.796744145276534e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.369711187900975e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.8667798738461e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,7.287572952918708e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,9.8667704151012e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,0.0004680363635998,287.3927001953125,294.1499938964844,287.5231018066406,286.20703125,288.25946044921875,287.5604248046875,287.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983693016692,5.6734004161285165e-09,0.0009983637137338,-0.0139157762750983,0.0,0.0,0.0,-0.007625363767147,60.0,0.2568012177944183,-0.0,-6.795820439720046e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.369711187900975e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810791015625,0.0,0.0,9.8667798738461e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4811706542969,0.0,0.0,7.287572952918708e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,9.8667704151012e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47998046875,0.0,0.0,0.0004680363635998,287.3927001953125,294.1499938964844,287.5231018066406,286.20703125,288.25946044921875,287.5604248046875,287.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983693016692,5.6734004161285165e-09,0.0009983637137338,-0.0139157762750983,0.0,0.0,0.0,-0.007625363767147,60.0,0.2568012177944183,-0.0,-6.795820439720046e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,9.36857977649197e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,9.865588071988896e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,7.286692562047392e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.86557934083976e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,0.0004679798730649,287.3895568847656,294.1499938964844,287.5230407714844,286.1975402832031,288.24664306640625,287.5538330078125,287.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982482297345,5.659250845724273e-09,0.0009982425253838,-0.013878708705306,0.0,0.0,0.0,-0.0076183485798537,60.0,0.2561847567558288,-0.0,-6.794172691115818e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,9.36857977649197e-05,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,9.865588071988896e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,7.286692562047392e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,9.86557934083976e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,0.0004679798730649,287.3895568847656,294.1499938964844,287.5230407714844,286.1975402832031,288.24664306640625,287.5538330078125,287.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982482297345,5.659250845724273e-09,0.0009982425253838,-0.013878708705306,0.0,0.0,0.0,-0.0076183485798537,60.0,0.2561847567558288,-0.0,-6.794172691115818e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.367903840029612e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.864875755738468e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,7.286166510311887e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759216308594,0.0,0.0,9.86486702458933e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750366210937,0.0,0.0,0.0004679460835177,287.38800048828125,294.1499938964844,287.5233764648437,286.1929931640625,288.2402648925781,287.5509033203125,287.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981759358197,5.6507989398824066e-09,0.0009981702314689,-0.0138565674424171,0.0,0.0,0.0,-0.0076141585595905,60.0,0.2560506761074066,-0.0,-6.793189299969526e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,9.367085294798017e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,9.864013554761186e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,7.285529864020646e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,9.864004823612048e-05,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,0.0004679051926359,287.3864440917969,294.1499938964844,287.52392578125,286.1885681152344,288.2339782714844,287.5484313964844,287.1504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980883914977,5.640575562182448e-09,0.0009980828035622,-0.0138297853991389,0.0,0.0,0.0,-0.0076090903021395,60.0,0.2561353147029876,-0.0,-6.791999140887128e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,9.365179721498862e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.862006845651194e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,7.284047023858875e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,9.861998114502056e-05,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,0.0004678100231103,287.38336181640625,294.1499938964844,287.5256652832031,286.1800537109375,288.2216186523437,287.5443420410156,287.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978852467611,5.616780818229472e-09,0.0009978796588256,-0.0137674491852521,0.0,0.0,0.0,-0.0075972955673933,60.0,0.2566820383071899,-0.0,-6.789230155845871e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4702453613281,0.0,0.0,9.365179721498862e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47125244140625,0.0,0.0,9.862006845651194e-05,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,7.284047023858875e-05,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710388183594,0.0,0.0,9.861998114502056e-05,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701843261719,0.0,0.0,0.0004678100231103,287.38336181640625,294.1499938964844,287.5256652832031,286.1800537109375,288.2216186523437,287.5443420410156,287.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978852467611,5.616780818229472e-09,0.0009978796588256,-0.0137674491852521,0.0,0.0,0.0,-0.0075972955673933,60.0,0.2566820383071899,-0.0,-6.789230155845871e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,9.363263234263286e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.85998849500902e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,7.28255690773949e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,9.859980491455644e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,0.0004677143006119,287.3807983398437,294.1499938964844,287.5276794433594,286.1732177734375,288.2113952636719,287.5418395996094,287.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976805886253,5.592864393832997e-09,0.0009976750006899,-0.0137047935277223,0.0,0.0,0.0,-0.0075854388996958,60.0,0.2575618326663971,-0.0,-6.7864469599499e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,9.362877608509734e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.859582496574149e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,7.282256410690024e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678039550781,0.0,0.0,9.859573765425012e-05,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669494628906,0.0,0.0,0.0004676950047723,287.3803100585937,294.1499938964844,287.5281066894531,286.17193603515625,288.20947265625,287.5414123535156,287.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976394940167,5.5880464699953344e-09,0.0009976339060813,-0.0136921722441911,0.0,0.0,0.0,-0.0075830509886145,60.0,0.2577517926692962,-0.0,-6.785886341731384e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,9.360029798699544e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.856583346845582e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,7.280041609192267e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.856574615696444e-05,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,0.0004675527743529,287.3773193359375,294.1499938964844,287.5311889648437,286.16412353515625,288.1977233886719,287.5399780273437,287.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973355336114,5.552517112761279e-09,0.000997329945676,-0.0135990940034389,0.0,0.0,0.0,-0.0075654364190995,60.0,0.2594344317913055,-0.0,-6.781753825180203e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,9.360029798699544e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.856583346845582e-05,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,7.280041609192267e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,9.856574615696444e-05,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638061523437,0.0,0.0,0.0004675527743529,287.3773193359375,294.1499938964844,287.5311889648437,286.16412353515625,288.1977233886719,287.5399780273437,287.1513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973355336114,5.552517112761279e-09,0.000997329945676,-0.0135990940034389,0.0,0.0,0.0,-0.0075654364190995,60.0,0.2594344317913055,-0.0,-6.781753825180203e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.356896771350875e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,9.85328370006755e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,7.277604163391516e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.853274968918412e-05,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,0.0004673962539527,287.3743591308594,294.1499938964844,287.53472900390625,286.1565246582031,288.1861572265625,287.5392150878906,287.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970014216378,5.513427936421067e-09,0.0009969959501177,-0.0134966904297471,0.0,0.0,0.0,-0.0075460593216121,60.0,0.2613458931446075,-0.0,-6.77720777275681e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.356896771350875e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,9.85328370006755e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617614746094,0.0,0.0,7.277604163391516e-05,297.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.853274968918412e-05,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,0.0004673962539527,287.3743591308594,294.1499938964844,287.53472900390625,286.1565246582031,288.1861572265625,287.5392150878906,287.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970014216378,5.513427936421067e-09,0.0009969959501177,-0.0134966904297471,0.0,0.0,0.0,-0.0075460593216121,60.0,0.2613458931446075,-0.0,-6.77720777275681e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,9.355219663120806e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,9.851517097558826e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.460205078125,0.0,0.0,7.276299584191293e-05,297.9929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598999023437,0.0,0.0,9.85150909400545e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,0.0004673124931287,287.3728942871094,294.1499938964844,287.5366516113281,286.1528015136719,288.1804504394531,287.5390319824219,287.1517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968222584575,5.4925091141910814e-09,0.0009968167869374,-0.013441888615489,0.0,0.0,0.0,-0.0075356881134212,60.0,0.2623935341835022,-0.0,-6.774776295515039e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576110839844,0.0,0.0,9.353366476716474e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,9.849566413322464e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,7.274858216987923e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,9.849557682173328e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,0.0004672199429478,287.3714599609375,294.1499938964844,287.5386657714844,286.14910888671875,288.17486572265625,287.5392150878906,287.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996624585241,5.469398267621273e-09,0.0009966191137209,-0.0133813433349132,0.0,0.0,0.0,-0.0075242305174469,60.0,0.263553649187088,-0.0,-6.77208973343113e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,9.349495667265728e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.845489694271237e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,7.271848153322935e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,9.84548169071786e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,0.0004670266062021,287.3685607910156,294.1499938964844,287.5428466796875,286.1417541503906,288.1637878417969,287.539794921875,287.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421125770510571e-09,0.0009962065378203,-0.0132548790425062,0.0,0.0,0.0,-0.0075003006495535,60.0,0.2659474611282348,-0.0,-6.76648070907504e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,9.349495667265728e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.845489694271237e-05,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,7.271848153322935e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552307128906,0.0,0.0,9.84548169071786e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,0.0004670266062021,287.3685607910156,294.1499938964844,287.5428466796875,286.1417541503906,288.1637878417969,287.539794921875,287.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421125770510571e-09,0.0009962065378203,-0.0132548790425062,0.0,0.0,0.0,-0.0075003006495535,60.0,0.2659474611282348,-0.0,-6.76648070907504e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,9.345196303911508e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.84096186584793e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,7.268503395607695e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,9.840953862294556e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,0.0004668118199333,287.3656921386719,294.1499938964844,287.5471496582031,286.13446044921875,288.15289306640625,287.5409240722656,287.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957533329725,5.3675086597593236e-09,0.0009957479778677,-0.0131144141778349,0.0,0.0,0.0,-0.0074737202376127,60.0,0.2685077786445617,-0.0,-6.760252801996104e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,9.345196303911508e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.84096186584793e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,7.268503395607695e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,9.840953862294556e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,0.0004668118199333,287.3656921386719,294.1499938964844,287.5471496582031,286.13446044921875,288.15289306640625,287.5409240722656,287.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957533329725,5.3675086597593236e-09,0.0009957479778677,-0.0131144141778349,0.0,0.0,0.0,-0.0074737202376127,60.0,0.2685077786445617,-0.0,-6.760252801996104e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,9.340558608528228e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,9.83607824309729e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,7.264896703418344e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.836070239543916e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,0.0004665801825467,287.36285400390625,294.1499938964844,287.551513671875,286.1270751953125,288.14227294921875,287.5426330566406,287.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952588006854,5.309680695120278e-09,0.0009952535619959,-0.0129629150032997,0.0,0.0,0.0,-0.0074450522661209,60.0,0.2711518406867981,-0.0,-6.753539594228641e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,9.340558608528228e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,9.83607824309729e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44940185546875,0.0,0.0,7.264896703418344e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490966796875,0.0,0.0,9.836070239543916e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,0.0004665801825467,287.36285400390625,294.1499938964844,287.551513671875,286.1270751953125,288.14227294921875,287.5426330566406,287.15264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952588006854,5.309680695120278e-09,0.0009952535619959,-0.0129629150032997,0.0,0.0,0.0,-0.0074450522661209,60.0,0.2711518406867981,-0.0,-6.753539594228641e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.335606591776012e-05,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.830862836679444e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,7.261044083861634e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.830854833126068e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,0.000466332770884,287.3600769042969,294.1499938964844,287.5557556152344,286.1195678710937,288.1319274902344,287.5447998046875,287.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947307407855,5.2479278700445775e-09,0.0009947255020961,-0.0128011340275406,0.0,0.0,0.0,-0.0074144387617707,60.0,0.2737758457660675,-0.0,-6.746373770738502e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,9.335606591776012e-05,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462890625,0.0,0.0,9.830862836679444e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44635009765625,0.0,0.0,7.261044083861634e-05,297.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,9.830854833126068e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453125,0.0,0.0,0.000466332770884,287.3600769042969,294.1499938964844,287.5557556152344,286.1195678710937,288.1319274902344,287.5447998046875,287.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947307407855,5.2479278700445775e-09,0.0009947255020961,-0.0128011340275406,0.0,0.0,0.0,-0.0074144387617707,60.0,0.2737758457660675,-0.0,-6.746373770738502e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
