time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440100,298.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,9.333022899227215e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,9.8281423561275e-05,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4448547363281,0.0,0.0,7.259035191964358e-05,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,9.828134352574124e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,0.0004662037536036,287.35870361328125,294.1499938964844,287.5578308105469,286.1157531738281,288.1268615722656,287.5460205078125,287.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944553021341,5.2157207441894116e-09,0.0009944500634446,-0.012716757133603,0.0,0.0,0.0,-0.0073984726332128,60.0,0.2750511467456817,-0.0,-6.74263844757661e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.330378816230224e-05,298.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,9.825357119552792e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,7.256978278746828e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,9.825349843595176e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,0.0004660716513171,287.3573303222656,294.1499938964844,287.559814453125,286.1118469238281,288.12188720703125,287.5473022460937,287.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.182748896714884e-09,0.0009941681055352,-0.0126303760334849,0.0,0.0,0.0,-0.0073821269907057,60.0,0.2762903273105621,-0.0,-6.738815017115486e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.324918210040778e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,9.819606930250302e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,7.252730574691668e-05,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.819599654292688e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0004657988902181,287.3546142578125,294.1499938964844,287.56353759765625,286.1038818359375,288.112060546875,287.5500183105469,287.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935911512002,5.114673573558548e-09,0.000993586028926,-0.0124520286917686,0.0,0.0,0.0,-0.0073483791202306,60.0,0.2786215245723724,-0.0,-6.730925150577606e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.324918210040778e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,9.819606930250302e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403991699219,0.0,0.0,7.252730574691668e-05,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.819599654292688e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,0.0004657988902181,287.3546142578125,294.1499938964844,287.56353759765625,286.1038818359375,288.112060546875,287.5500183105469,287.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935911512002,5.114673573558548e-09,0.000993586028926,-0.0124520286917686,0.0,0.0,0.0,-0.0073483791202306,60.0,0.2786215245723724,-0.0,-6.730925150577606e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,9.319730452261864e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,9.814143413677812e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,7.248695328598842e-05,297.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.814136137720196e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,0.0004655397206079,287.3521423339844,294.1499938964844,287.56658935546875,286.0962219238281,288.1032409667969,287.5526123046875,287.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930379455909,5.049991091965467e-09,0.000993032939732,-0.0122825680300593,0.0,0.0,0.0,-0.007316312752664,60.0,0.2805250883102417,-0.0,-6.723432477429014e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,9.319272794527932e-05,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.813661745283751e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,7.248339534271508e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43719482421875,0.0,0.0,9.813654469326138e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,0.0004655169032048,287.3519287109375,294.1499938964844,287.5668334960937,286.0955505371094,288.1024780273437,287.5528259277344,287.15362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989167571,5.044290762867831e-09,0.0009929841617122,-0.0122676342725753,0.0,0.0,0.0,-0.0073134871199727,60.0,0.2806791067123413,-0.0,-6.722772383227493e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.313493501394988e-05,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,9.807575406739488e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,7.243844447657466e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.807568130781874e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,0.0004652281932067,287.34930419921875,294.1499938964844,287.569580078125,286.0868225097656,288.0931701660156,287.5556030273437,287.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972236844480449e-09,0.0009923679754137,-0.0120788598433136,0.0,0.0,0.0,-0.0072777667082846,60.0,0.2823896706104278,-0.0,-6.71443061150967e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336242675781,0.0,0.0,9.313493501394988e-05,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,9.807575406739488e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,7.243844447657466e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.807568130781874e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,0.0004652281932067,287.34930419921875,294.1499938964844,287.569580078125,286.0868225097656,288.0931701660156,287.5556030273437,287.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.972236844480449e-09,0.0009923679754137,-0.0120788598433136,0.0,0.0,0.0,-0.0072777667082846,60.0,0.2823896706104278,-0.0,-6.71443061150967e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,9.307626896770672e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,9.801397391129284e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,7.23928096704185e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.801390115171672e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,0.0004649351467378,287.3467102050781,294.1499938964844,287.5716247558594,286.0776062011719,288.0840759277344,287.5582275390625,287.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917474817484,4.899102012956291e-09,0.0009917425923049,-0.0118872541934251,0.0,0.0,0.0,-0.0072415107861161,60.0,0.2836754322052002,-0.0,-6.705969468612238e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,9.307626896770672e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,9.801397391129284e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,7.23928096704185e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314270019531,0.0,0.0,9.801390115171672e-05,298.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,0.0004649351467378,287.3467102050781,294.1499938964844,287.5716247558594,286.0776062011719,288.0840759277344,287.5582275390625,287.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917474817484,4.899102012956291e-09,0.0009917425923049,-0.0118872541934251,0.0,0.0,0.0,-0.0072415107861161,60.0,0.2836754322052002,-0.0,-6.705969468612238e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.304678678745404e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.798293467611074e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,7.236988312797621e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.79828619165346e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0004647878813557,287.3454284667969,294.1499938964844,287.5723571777344,286.0727844238281,288.0796203613281,287.5594177246094,287.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.862352298573569e-09,0.0009914283873513,-0.0117909722030162,0.0,0.0,0.0,-0.0072232922539114,60.0,0.2840760350227356,-0.0,-6.701720423052393e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.30173191591166e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,9.795190271688624e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288635253906,0.0,0.0,7.234696386149153e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.795182995731012e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,0.0004646407032851,287.3441467285156,294.1499938964844,287.5729064941406,286.0678100585937,288.0751953125,287.5604858398437,287.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911190718412,4.8256181273131915e-09,0.000991114298813,-0.0116947311908006,0.0,0.0,0.0,-0.0072050811722874,60.0,0.2843567728996277,-0.0,-6.697473509120756e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,9.295850031776354e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.78899552137591e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,7.230121264001355e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.788988245418297e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,0.0004643468710128,287.3416442871094,294.1499938964844,287.5732727050781,286.0574035644531,288.06646728515625,287.5625,287.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904919425025,4.75228700835828e-09,0.0009904871694743,-0.0115026077255606,0.0,0.0,0.0,-0.0071687279269099,60.0,0.2846610248088836,-0.0,-6.689000286996817e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,9.295850031776354e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42596435546875,0.0,0.0,9.78899552137591e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,7.230121264001355e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.788988245418297e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,0.0004643468710128,287.3416442871094,294.1499938964844,287.5732727050781,286.0574035644531,288.06646728515625,287.5625,287.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904919425025,4.75228700835828e-09,0.0009904871694743,-0.0115026077255606,0.0,0.0,0.0,-0.0071687279269099,60.0,0.2846610248088836,-0.0,-6.689000286996817e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,9.290033631259575e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.78287062025629e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,7.225597073556855e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.782863344298676e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,0.0004640563274733,287.3391418457031,294.1499938964844,287.5726318359375,286.0462951660156,288.0578918457031,287.5640563964844,287.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898717980831,4.6797805630660605e-09,0.0009898671414703,-0.0113126439973711,0.0,0.0,0.0,-0.0071327835321426,60.0,0.2842442095279693,-0.0,-6.680627961941354e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,9.290033631259575e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,9.78287062025629e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,7.225597073556855e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.782863344298676e-05,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,0.0004640563274733,287.3391418457031,294.1499938964844,287.5726318359375,286.0462951660156,288.0578918457031,287.5640563964844,287.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898717980831,4.6797805630660605e-09,0.0009898671414703,-0.0113126439973711,0.0,0.0,0.0,-0.0071327835321426,60.0,0.2842442095279693,-0.0,-6.680627961941354e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.284317638957872e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.776851220522076e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,7.221151463454589e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.776844672160224e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0004637708188965,287.3367004394531,294.1499938964844,287.5708312988281,286.034423828125,288.0494689941406,287.5650329589844,287.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892624802887,4.608526005256408e-09,0.0009892578236758,-0.0111259575933218,0.0,0.0,0.0,-0.00709745939821,60.0,0.2830992937088012,-0.0,-6.672404850860404e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.284317638957872e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.776851220522076e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,7.221151463454589e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.776844672160224e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195556640625,0.0,0.0,0.0004637708188965,287.3367004394531,294.1499938964844,287.5708312988281,286.034423828125,288.0494689941406,287.5650329589844,287.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892624802887,4.608526005256408e-09,0.0009892578236758,-0.0111259575933218,0.0,0.0,0.0,-0.00709745939821,60.0,0.2830992937088012,-0.0,-6.672404850860404e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.278737707063556e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.7709744295571e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,7.216810627141967e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.770967881195249e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,0.0004634920624084,287.33428955078125,294.1499938964844,287.5678100585937,286.021728515625,288.0411071777344,287.5653991699219,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886674815788,4.538957654176556e-09,0.0009886629413813,-0.0109436903148889,0.0,0.0,0.0,-0.0070629715919494,60.0,0.2811517715454101,-0.0,-6.664382112830938e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,9.278737707063556e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.7709744295571e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,7.216810627141967e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.770967881195249e-05,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,0.0004634920624084,287.33428955078125,294.1499938964844,287.5678100585937,286.021728515625,288.0411071777344,287.5653991699219,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886674815788,4.538957654176556e-09,0.0009886629413813,-0.0109436903148889,0.0,0.0,0.0,-0.0070629715919494,60.0,0.2811517715454101,-0.0,-6.664382112830938e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.276027412852272e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4163513183594,0.0,0.0,9.768120071385056e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,7.214702782221138e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41619873046875,0.0,0.0,9.768113523023204e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154968261719,0.0,0.0,0.0004633566713891,287.3330993652344,294.1499938964844,287.5657653808594,286.0150146484375,288.0369567871094,287.5652160644531,287.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883785387501,4.505169570734324e-09,0.0009883741149678,-0.0108551643788814,0.0,0.0,0.0,-0.0070462212897837,60.0,0.2797441482543945,-0.0,-6.6604869175535e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,9.273339674109592e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150085449219,0.0,0.0,9.765289723873138e-05,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,7.212612399598584e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.765283175511286e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,0.0004632224154192,287.3319091796875,294.1499938964844,287.5633850097656,286.0080871582031,288.0328063964844,287.56494140625,287.1554260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988092040643,4.471663483940347e-09,0.0009880876168608,-0.0107673779129982,0.0,0.0,0.0,-0.0070296106860041,60.0,0.278224766254425,-0.0,-6.656625117784642e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.268095891457052e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.759767999639736e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,7.208533497760072e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.759761451277882e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,0.000462960510049,287.3295288085937,294.1499938964844,287.5574951171875,285.9934997558594,288.0245666503906,287.5638122558594,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875328978523,4.4062935522504185e-09,0.0009875284740701,-0.0105961067602038,0.0,0.0,0.0,-0.0069972034543752,60.0,0.2745064496994018,-0.0,-6.649094785871057e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.268095891457052e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,9.759767999639736e-05,298.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,7.208533497760072e-05,297.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.759761451277882e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,0.000462960510049,287.3295288085937,294.1499938964844,287.5574951171875,285.9934997558594,288.0245666503906,287.5638122558594,287.1556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875328978523,4.4062935522504185e-09,0.0009875284740701,-0.0105961067602038,0.0,0.0,0.0,-0.0069972034543752,60.0,0.2745064496994018,-0.0,-6.649094785871057e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.263059473596512e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.754463826538996e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.204616122180596e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.754457278177142e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.0004627089074347,287.32720947265625,294.1499938964844,287.54998779296875,285.97784423828125,288.016357421875,287.5618591308594,287.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869958739727,4.3435028906912976e-09,0.0009869915666058,-0.0104315932840108,0.0,0.0,0.0,-0.0069660753943026,60.0,0.2697913944721222,-0.0,-6.641865724077435e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,9.263059473596512e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.754463826538996e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,7.204616122180596e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.754457278177142e-05,298.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,0.0004627089074347,287.32720947265625,294.1499938964844,287.54998779296875,285.97784423828125,288.016357421875,287.5618591308594,287.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869958739727,4.3435028906912976e-09,0.0009869915666058,-0.0104315932840108,0.0,0.0,0.0,-0.0069660753943026,60.0,0.2697913944721222,-0.0,-6.641865724077435e-08,0.0,283.1748352050781,287.1977233886719,291.5510559082031,291.9987487792969,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,6.57654752382008e-21,3.28827376191004e-21,3.28827376191004e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
