time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,0.0004965331754647,296.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16619873046875,0.0,0.0,0.0005228733061812,296.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,0.0003861924633383,296.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,0.0005228733061812,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,0.0024802859406918,293.1738586425781,294.1499938964844,284.2444152832031,284.2444152832031,291.6116027832031,291.6889038085937,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,0.0612387247383594,-2.1847029074706373e-08,-0.0612387023866176,-0.0039156470447778,0.0,0.0,0.0,0.331677496433258,60.0,-55.27867889404297,-0.0,-1.9083215647697216e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,0.0004965331754647,296.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16619873046875,0.0,0.0,0.0005228733061812,296.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661682128906,0.0,0.0,0.0003861924633383,296.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658935546875,0.0,0.0,0.0005228733061812,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673583984375,0.0,0.0,0.0024802859406918,293.1738586425781,294.1499938964844,284.2444152832031,284.2444152832031,291.6116027832031,291.6889038085937,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,0.0612387247383594,-2.1847029074706373e-08,-0.0612387023866176,-0.0039156470447778,0.0,0.0,0.0,0.331677496433258,60.0,-55.27867889404297,-0.0,-1.9083215647697216e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073059082031,0.0,0.0,9.200275962939486e-05,296.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.0,0.0,9.688333375379445e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.207275390625,0.0,0.0,7.155770435929298e-05,296.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055358886719,0.0,0.0,9.688333375379445e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127990722656,0.0,0.0,0.0004595728241838,293.2350769042969,294.1499938964844,284.2357788085937,284.2357788085937,291.1484375,290.1239624023437,293.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0092231826856732,1.1634454288866893e-08,0.0092231705784797,-0.021358823403716,0.0,0.0,0.0,-0.0517142862081527,60.0,-32.31695938110352,-0.0,-6.551790932007864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073059082031,0.0,0.0,9.200275962939486e-05,296.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.0,0.0,9.688333375379445e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.207275390625,0.0,0.0,7.155770435929298e-05,296.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055358886719,0.0,0.0,9.688333375379445e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127990722656,0.0,0.0,0.0004595728241838,293.2350769042969,294.1499938964844,284.2357788085937,284.2357788085937,291.1484375,290.1239624023437,293.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0092231826856732,1.1634454288866893e-08,0.0092231705784797,-0.021358823403716,0.0,0.0,0.0,-0.0517142862081527,60.0,-32.31695938110352,-0.0,-6.551790932007864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073669433594,0.0,0.0,9.495543054072186e-05,296.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2072448730469,0.0,0.0,9.999264148063958e-05,296.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.20733642578125,0.0,0.0,7.385422213701531e-05,296.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20562744140625,0.0,0.0,9.999264148063958e-05,297.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128601074219,0.0,0.0,0.0004743220342788,293.2349548339844,294.1499938964844,284.2303771972656,284.2303771972656,291.08428955078125,289.2874450683594,293.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127001442015,7.238259325248464e-09,0.0010126929264515,-0.0180139355361461,0.0,0.0,0.0,-0.0084058977663517,60.0,-17.158153533935547,-0.0,-6.979070121815313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,9.480730659561232e-05,296.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20733642578125,0.0,0.0,9.983665950130673e-05,296.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074279785156,0.0,0.0,7.373902190010995e-05,296.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,9.983665950130673e-05,297.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.212890625,0.0,0.0,0.0004735821275971,293.2348327636719,294.1499938964844,284.22430419921875,284.22430419921875,291.0248107910156,288.5845031738281,293.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101629886776,7.0523435979907845e-09,0.0010101558873429,-0.0175279229879379,0.0,0.0,0.0,-0.008308969438076,60.0,-10.146624565124512,-0.0,-6.957314013789073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076110839844,0.0,0.0,9.45267456700094e-05,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074890136719,0.0,0.0,9.954121196642518e-05,296.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20758056640625,0.0,0.0,7.352080137934536e-05,296.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059020996094,0.0,0.0,9.954121196642518e-05,297.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2129821777344,0.0,0.0,0.0004721806617453,293.23455810546875,294.1499938964844,284.21026611328125,284.21026611328125,290.9031982421875,287.4963684082031,293.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071734432131,6.702787214152295e-09,0.0010071666911244,-0.0166123174130916,0.0,0.0,0.0,-0.0081356791779398,60.0,-6.681123733520508,-0.0,-6.916196326756109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076110839844,0.0,0.0,9.45267456700094e-05,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074890136719,0.0,0.0,9.954121196642518e-05,296.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.20758056640625,0.0,0.0,7.352080137934536e-05,296.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059020996094,0.0,0.0,9.954121196642518e-05,297.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2129821777344,0.0,0.0,0.0004721806617453,293.23455810546875,294.1499938964844,284.21026611328125,284.21026611328125,290.9031982421875,287.4963684082031,293.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071734432131,6.702787214152295e-09,0.0010071666911244,-0.0166123174130916,0.0,0.0,0.0,-0.0081356791779398,60.0,-6.681123733520508,-0.0,-6.916196326756109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.207763671875,0.0,0.0,9.427164332009852e-05,296.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076416015625,0.0,0.0,9.927257633535191e-05,296.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077331542969,0.0,0.0,7.332238601520658e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,9.927257633535191e-05,296.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130432128906,0.0,0.0,0.0004709063796326,293.2342529296875,294.1499938964844,284.19390869140625,284.19390869140625,290.7838439941406,286.71307373046875,293.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044552618637,6.384957451643913e-09,0.001004448859021,-0.0157797802239656,0.0,0.0,0.0,-0.0079781170934438,60.0,-6.229629039764404,-0.0,-6.878916991581718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.207763671875,0.0,0.0,9.427164332009852e-05,296.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076416015625,0.0,0.0,9.927257633535191e-05,296.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077331542969,0.0,0.0,7.332238601520658e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,9.927257633535191e-05,296.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130432128906,0.0,0.0,0.0004709063796326,293.2342529296875,294.1499938964844,284.19390869140625,284.19390869140625,290.7838439941406,286.71307373046875,293.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044552618637,6.384957451643913e-09,0.001004448859021,-0.0157797802239656,0.0,0.0,0.0,-0.0079781170934438,60.0,-6.229629039764404,-0.0,-6.878916991581718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,9.40444806474261e-05,296.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.207763671875,0.0,0.0,9.90333646768704e-05,296.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,7.314570393646136e-05,296.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,9.90333646768704e-05,296.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131042480469,0.0,0.0,0.0004697716503869,293.2339782714844,294.1499938964844,284.17547607421875,284.17547607421875,290.66656494140625,286.1400146484375,293.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020347544923,6.101934957314371e-09,0.0010020287008956,-0.0150383878499269,0.0,0.0,0.0,-0.0078378096222877,60.0,-6.175945281982422,-0.0,-6.845804989552563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,9.40444806474261e-05,296.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.207763671875,0.0,0.0,9.90333646768704e-05,296.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,7.314570393646136e-05,296.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2062072753906,0.0,0.0,9.90333646768704e-05,296.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131042480469,0.0,0.0,0.0004697716503869,293.2339782714844,294.1499938964844,284.17547607421875,284.17547607421875,290.66656494140625,286.1400146484375,293.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020347544923,6.101934957314371e-09,0.0010020287008956,-0.0150383878499269,0.0,0.0,0.0,-0.0078378096222877,60.0,-6.175945281982422,-0.0,-6.845804989552563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,9.384630538988858e-05,296.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,9.88246756605804e-05,296.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079467773437,0.0,0.0,7.29915700503625e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,9.88246756605804e-05,296.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131652832031,0.0,0.0,0.0004687817126978,293.233642578125,294.1499938964844,284.1552124023437,284.1552124023437,290.5513000488281,285.7109375,293.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999230969697,5.855032902957191e-09,0.0009999172762036,-0.0143915973603725,0.0,0.0,0.0,-0.0077154096215963,60.0,-6.166920185089111,-0.0,-6.816983955104662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079772949219,0.0,0.0,9.384630538988858e-05,296.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,9.88246756605804e-05,296.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079467773437,0.0,0.0,7.29915700503625e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,9.88246756605804e-05,296.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131652832031,0.0,0.0,0.0004687817126978,293.233642578125,294.1499938964844,284.1552124023437,284.1552124023437,290.5513000488281,285.7109375,293.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999230969697,5.855032902957191e-09,0.0009999172762036,-0.0143915973603725,0.0,0.0,0.0,-0.0077154096215963,60.0,-6.166920185089111,-0.0,-6.816983955104662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,9.375804074807093e-05,296.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079162597656,0.0,0.0,9.873173257801682e-05,296.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080078125,0.0,0.0,7.292292139027268e-05,296.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063903808594,0.0,0.0,9.873173257801682e-05,296.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131652832031,0.0,0.0,0.000468340847874,293.2334899902344,294.1499938964844,284.1444702148437,284.1444702148437,290.494384765625,285.5372009277344,293.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998982694,5.7450679769033294e-09,0.0009989768732339,-0.0141035243868827,0.0,0.0,0.0,-0.0076608946546912,60.0,-6.165992736816406,-0.0,-6.80416718523702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20806884765625,0.0,0.0,9.367636812385172e-05,296.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079467773437,0.0,0.0,9.864572348305956e-05,296.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,7.285939500434324e-05,296.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,9.864572348305956e-05,296.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131652832031,0.0,0.0,0.0004679328412748,293.2333374023437,294.1499938964844,284.13336181640625,284.13336181640625,290.4379577636719,285.38525390625,293.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998112373054,5.643307154912236e-09,0.0009981067851185,-0.0138369398191571,0.0,0.0,0.0,-0.0076104472391307,60.0,-6.166120529174805,-0.0,-6.792316753490013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,9.352870984002948e-05,296.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,9.849023626884446e-05,296.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,7.274455128936097e-05,296.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,9.849023626884446e-05,296.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,0.0004671952628996,293.2330017089844,294.1499938964844,284.11016845703125,284.11016845703125,290.3263854980469,285.1308898925781,293.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965390199795,5.459342755642638e-09,0.0009965335484594,-0.0133549999445676,0.0,0.0,0.0,-0.0075192479416728,60.0,-6.168410301208496,-0.0,-6.770920890630805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,9.352870984002948e-05,296.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,9.849023626884446e-05,296.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,7.274455128936097e-05,296.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20654296875,0.0,0.0,9.849023626884446e-05,296.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,0.0004671952628996,293.2330017089844,294.1499938964844,284.11016845703125,284.11016845703125,290.3263854980469,285.1308898925781,293.1307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965390199795,5.459342755642638e-09,0.0009965335484594,-0.0133549999445676,0.0,0.0,0.0,-0.0075192479416728,60.0,-6.168410301208496,-0.0,-6.770920890630805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20819091796875,0.0,0.0,9.339538519270718e-05,296.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080993652344,0.0,0.0,9.834983939072116e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20819091796875,0.0,0.0,7.264085434144363e-05,296.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,9.834983939072116e-05,296.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,0.0004665293090511,293.2326354980469,294.1499938964844,284.0859069824219,284.0859069824219,290.216552734375,284.9298095703125,293.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.2932409566608385e-09,0.0009951131651178,-0.0129198469221591,0.0,0.0,0.0,-0.0074369036592543,60.0,-6.17269229888916,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20819091796875,0.0,0.0,9.339538519270718e-05,296.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080993652344,0.0,0.0,9.834983939072116e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.20819091796875,0.0,0.0,7.264085434144363e-05,296.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,9.834983939072116e-05,296.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21319580078125,0.0,0.0,0.0004665293090511,293.2326354980469,294.1499938964844,284.0859069824219,284.0859069824219,290.216552734375,284.9298095703125,293.1269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.2932409566608385e-09,0.0009951131651178,-0.0129198469221591,0.0,0.0,0.0,-0.0074369036592543,60.0,-6.17269229888916,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,9.326985309598967e-05,296.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,9.821764251682907e-05,296.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,7.25432182662189e-05,296.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,9.821764251682907e-05,296.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131652832031,0.0,0.0,0.0004659022088162,293.2322692871094,294.1499938964844,284.0607604980469,284.0607604980469,290.1083374023437,284.7679138183594,293.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937807917594,5.136834513308486e-09,0.0009937756694853,-0.0125100864097476,0.0,0.0,0.0,-0.0073593659326434,60.0,-6.17824125289917,-0.0,-6.733493052024643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,9.326985309598967e-05,296.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,9.821764251682907e-05,296.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,7.25432182662189e-05,296.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,9.821764251682907e-05,296.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131652832031,0.0,0.0,0.0004659022088162,293.2322692871094,294.1499938964844,284.0607604980469,284.0607604980469,290.1083374023437,284.7679138183594,293.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937807917594,5.136834513308486e-09,0.0009937756694853,-0.0125100864097476,0.0,0.0,0.0,-0.0073593659326434,60.0,-6.17824125289917,-0.0,-6.733493052024643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,9.314764611190184e-05,296.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,9.8088952654507e-05,296.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,7.244816515594721e-05,296.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,9.8088952654507e-05,296.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.213134765625,0.0,0.0,0.0004652917850762,293.2318725585937,294.1499938964844,284.0350341796875,284.0350341796875,290.001708984375,284.6361999511719,293.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924788028001,4.984581192246651e-09,0.0009924737969413,-0.0121112009510397,0.0,0.0,0.0,-0.0072838873602449,60.0,-6.184544563293457,-0.0,-6.715859512951283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,9.314764611190184e-05,296.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,9.8088952654507e-05,296.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,7.244816515594721e-05,296.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,9.8088952654507e-05,296.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.213134765625,0.0,0.0,0.0004652917850762,293.2318725585937,294.1499938964844,284.0350341796875,284.0350341796875,290.001708984375,284.6361999511719,293.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924788028001,4.984581192246651e-09,0.0009924737969413,-0.0121112009510397,0.0,0.0,0.0,-0.0072838873602449,60.0,-6.184544563293457,-0.0,-6.715859512951283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,9.308701555710286e-05,296.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,9.802511340240017e-05,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,7.24010169506073e-05,296.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,9.802511340240017e-05,296.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2131042480469,0.0,0.0,0.0004649889306165,293.2316589355469,294.1499938964844,284.02203369140625,284.02203369140625,289.94903564453125,284.5798034667969,293.1169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918328141793,4.909048278989303e-09,0.0009918279247358,-0.0119133116677403,0.0,0.0,0.0,-0.0072464421391487,60.0,-6.187859535217285,-0.0,-6.707119837301434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,9.3026552349329e-05,296.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,9.796144149731845e-05,296.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,7.235398516058922e-05,296.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,9.796144149731845e-05,296.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21307373046875,0.0,0.0,0.000464686891064,293.2314758300781,294.1499938964844,284.0089416503906,284.0089416503906,289.896728515625,284.528076171875,293.11480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911885717883,4.833714761787178e-09,0.0009911836823448,-0.0117159439250826,0.0,0.0,0.0,-0.0072090961039066,60.0,-6.191225051879883,-0.0,-6.698409293903751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,9.290627349400891e-05,296.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,9.783478162717074e-05,296.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,7.226043817354366e-05,296.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,9.783478162717074e-05,296.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130126953125,0.0,0.0,0.0004640861006919,293.2310485839844,294.1499938964844,283.9827575683594,283.9827575683594,289.793212890625,284.4369506835937,293.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899069555103,4.6838648515290515e-09,0.0009899022988975,-0.0113233439624309,0.0,0.0,0.0,-0.0071348091587424,60.0,-6.198032855987549,-0.0,-6.681099762317899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,9.290627349400891e-05,296.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,9.783478162717074e-05,296.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,7.226043817354366e-05,296.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,9.783478162717074e-05,296.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130126953125,0.0,0.0,0.0004640861006919,293.2310485839844,294.1499938964844,283.9827575683594,283.9827575683594,289.793212890625,284.4369506835937,293.1105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899069555103,4.6838648515290515e-09,0.0009899022988975,-0.0113233439624309,0.0,0.0,0.0,-0.0071348091587424,60.0,-6.198032855987549,-0.0,-6.681099762317899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,9.278790093958378e-05,296.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,9.771012992132456e-05,296.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,7.216836820589378e-05,296.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,9.771012992132456e-05,296.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2129211425781,0.0,0.0,0.0004634947981685,293.2306213378906,294.1499938964844,283.9566955566406,283.9566955566406,289.691162109375,284.35968017578125,293.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886457119137,4.5363863776515245e-09,0.0009886411717161,-0.0109369521960616,0.0,0.0,0.0,-0.0070616975426673,60.0,-6.204846858978272,-0.0,-6.664085105967389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,9.278790093958378e-05,296.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,9.771012992132456e-05,296.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,7.216836820589378e-05,296.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,9.771012992132456e-05,296.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2129211425781,0.0,0.0,0.0004634947981685,293.2306213378906,294.1499938964844,283.9566955566406,283.9566955566406,289.691162109375,284.35968017578125,293.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886457119137,4.5363863776515245e-09,0.0009886411717161,-0.0109369521960616,0.0,0.0,0.0,-0.0070616975426673,60.0,-6.204846858978272,-0.0,-6.664085105967389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20819091796875,0.0,0.0,9.2673406470567e-05,296.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080993652344,0.0,0.0,9.758956002769992e-05,296.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,7.207931048469618e-05,296.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,9.758956002769992e-05,296.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128295898437,0.0,0.0,0.0004629228496924,293.23016357421875,294.1499938964844,283.9310302734375,283.9310302734375,289.5906066894531,284.29327392578125,293.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874256793409,4.393733821217438e-09,0.0009874212555587,-0.0105632003396749,0.0,0.0,0.0,-0.0069909784942865,60.0,-6.211608409881592,-0.0,-6.64764812086105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20819091796875,0.0,0.0,9.2673406470567e-05,296.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080993652344,0.0,0.0,9.758956002769992e-05,296.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081604003906,0.0,0.0,7.207931048469618e-05,296.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20672607421875,0.0,0.0,9.758956002769992e-05,296.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2128295898437,0.0,0.0,0.0004629228496924,293.23016357421875,294.1499938964844,283.9310302734375,283.9310302734375,289.5906066894531,284.29327392578125,293.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874256793409,4.393733821217438e-09,0.0009874212555587,-0.0105632003396749,0.0,0.0,0.0,-0.0069909784942865,60.0,-6.211608409881592,-0.0,-6.64764812086105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,9.256516204914078e-05,296.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,9.747557487571612e-05,296.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080993652344,0.0,0.0,7.199512765510008e-05,296.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,9.747557487571612e-05,296.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21270751953125,0.0,0.0,0.0004623821587301,293.22967529296875,294.1499938964844,283.906005859375,283.906005859375,289.4914855957031,284.2354736328125,293.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862723527476,4.258879027219109e-09,0.000986268161796,-0.0102098742499947,0.0,0.0,0.0,-0.0069241244345903,60.0,-6.21830415725708,-0.0,-6.632128446426577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2081298828125,0.0,0.0,9.256516204914078e-05,296.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,9.747557487571612e-05,296.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080993652344,0.0,0.0,7.199512765510008e-05,296.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066650390625,0.0,0.0,9.747557487571612e-05,296.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21270751953125,0.0,0.0,0.0004623821587301,293.22967529296875,294.1499938964844,283.906005859375,283.906005859375,289.4914855957031,284.2354736328125,293.0975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862723527476,4.258879027219109e-09,0.000986268161796,-0.0102098742499947,0.0,0.0,0.0,-0.0069241244345903,60.0,-6.21830415725708,-0.0,-6.632128446426577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080993652344,0.0,0.0,9.251414303435011e-05,296.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080078125,0.0,0.0,9.7421849204693e-05,296.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.20806884765625,0.0,0.0,7.195544458227232e-05,296.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,9.7421849204693e-05,296.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.212646484375,0.0,0.0,0.0004621272964868,293.2294311523437,294.1499938964844,283.893798828125,283.893798828125,289.4424743652344,284.2093200683594,293.0953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098572880961,4.1953160945240606e-09,0.0009857246186584,-0.010043335147202,0.0,0.0,0.0,-0.0068926136009395,60.0,-6.221628665924072,-0.0,-6.62481980384655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,9.24658088479191e-05,296.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079467773437,0.0,0.0,9.737094660522416e-05,296.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2080383300781,0.0,0.0,7.191784970927984e-05,296.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20660400390625,0.0,0.0,9.737094660522416e-05,296.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2125549316406,0.0,0.0,0.0004618858511094,293.22918701171875,294.1499938964844,283.8818359375,283.8818359375,289.39385986328125,284.18487548828125,293.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852136718109,4.135092712687083e-09,0.0009852095972746,-0.0098855448886752,0.0,0.0,0.0,-0.006862758193165,60.0,-6.2249369621276855,-0.0,-6.617899117600248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079467773437,0.0,0.0,9.237699123332276e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,9.727742144605144e-05,296.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079162597656,0.0,0.0,7.184877176769078e-05,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,9.727742144605144e-05,297.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21240234375,0.0,0.0,0.0004614422214217,293.2286682128906,294.1499938964844,283.8587951660156,283.8587951660156,289.297607421875,284.1396484375,293.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842673316597,4.024445221517681e-09,0.0009842633735388,-0.009595638141036,0.0,0.0,0.0,-0.0068079051561653,60.0,-6.231513977050781,-0.0,-6.605191771313913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079467773437,0.0,0.0,9.237699123332276e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078552246094,0.0,0.0,9.727742144605144e-05,296.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2079162597656,0.0,0.0,7.184877176769078e-05,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065124511719,0.0,0.0,9.727742144605144e-05,297.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21240234375,0.0,0.0,0.0004614422214217,293.2286682128906,294.1499938964844,283.8587951660156,283.8587951660156,289.297607421875,284.1396484375,293.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842673316597,4.024445221517681e-09,0.0009842633735388,-0.009595638141036,0.0,0.0,0.0,-0.0068079051561653,60.0,-6.231513977050781,-0.0,-6.605191771313913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,9.230135037796572e-05,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077331542969,0.0,0.0,9.719777153804898e-05,296.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,7.178993837442249e-05,296.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,9.719777153804898e-05,297.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,0.0004610643663909,293.2281494140625,294.1499938964844,283.8371276855469,283.8371276855469,289.2027587890625,284.0989074707031,293.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834613883867,3.9302059384738194e-09,0.0009834574302658,-0.0093487193807959,0.0,0.0,0.0,-0.0067611862905323,60.0,-6.238023281097412,-0.0,-6.59437944250385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839200,296.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20782470703125,0.0,0.0,9.230135037796572e-05,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077331542969,0.0,0.0,9.719777153804898e-05,296.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2077941894531,0.0,0.0,7.178993837442249e-05,296.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,9.719777153804898e-05,297.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2122497558594,0.0,0.0,0.0004610643663909,293.2281494140625,294.1499938964844,283.8371276855469,283.8371276855469,289.2027587890625,284.0989074707031,293.0842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834613883867,3.9302059384738194e-09,0.0009834574302658,-0.0093487193807959,0.0,0.0,0.0,-0.0067611862905323,60.0,-6.238023281097412,-0.0,-6.59437944250385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
