time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839260,296.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20770263671875,0.0,0.0,9.224047244060785e-05,296.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076110839844,0.0,0.0,9.71336630755104e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076721191406,0.0,0.0,7.1742593718227e-05,296.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,9.71336630755104e-05,297.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120361328125,0.0,0.0,0.0004607602895703,293.22760009765625,294.1499938964844,283.81707763671875,283.81707763671875,289.1092529296875,284.0618591308594,293.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828127222135,3.854360386412736e-09,0.0009828088805079,-0.0091499937698245,0.0,0.0,0.0,-0.0067235860042274,60.0,-6.244438648223877,-0.0,-6.585683820503618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20770263671875,0.0,0.0,9.224047244060785e-05,296.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076110839844,0.0,0.0,9.71336630755104e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2076721191406,0.0,0.0,7.1742593718227e-05,296.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,9.71336630755104e-05,297.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120361328125,0.0,0.0,0.0004607602895703,293.22760009765625,294.1499938964844,283.81707763671875,283.81707763671875,289.1092529296875,284.0618591308594,293.0798034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828127222135,3.854360386412736e-09,0.0009828088805079,-0.0091499937698245,0.0,0.0,0.0,-0.0067235860042274,60.0,-6.244438648223877,-0.0,-6.585683820503618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,9.219595085596666e-05,296.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,9.7086769528687e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20751953125,0.0,0.0,7.170796015998349e-05,296.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,9.7086769528687e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,0.0004605378489941,293.2270202636719,294.1499938964844,283.79888916015625,283.79888916015625,289.0171203613281,284.0279235839844,293.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823382133617,3.7988843182290574e-09,0.0009823343716561,-0.0090046394616365,0.0,0.0,0.0,-0.006696084048599,60.0,-6.2507195472717285,-0.0,-6.579326594646774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,9.219595085596666e-05,296.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,9.7086769528687e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20751953125,0.0,0.0,7.170796015998349e-05,296.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,9.7086769528687e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2118225097656,0.0,0.0,0.0004605378489941,293.2270202636719,294.1499938964844,283.79888916015625,283.79888916015625,289.0171203613281,284.0279235839844,293.0753479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823382133617,3.7988843182290574e-09,0.0009823343716561,-0.0090046394616365,0.0,0.0,0.0,-0.006696084048599,60.0,-6.2507195472717285,-0.0,-6.579326594646774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074584960937,0.0,0.0,9.218079503625631e-05,296.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073669433594,0.0,0.0,9.70708133536391e-05,296.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2074279785156,0.0,0.0,7.169617310864851e-05,296.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,9.70708133536391e-05,297.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.21173095703125,0.0,0.0,0.0004604621499311,293.22674560546875,294.1499938964844,283.79058837890625,283.79058837890625,288.9715881347656,284.0120544433594,293.0731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821766288951,3.780002089115442e-09,0.0009821729036048,-0.0089551648125052,0.0,0.0,0.0,-0.0066867233254015,60.0,-6.253788471221924,-0.0,-6.577163702559119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073669433594,0.0,0.0,9.216945909429342e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.207275390625,0.0,0.0,9.705887350719422e-05,296.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20733642578125,0.0,0.0,7.168735464802012e-05,296.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059936523437,0.0,0.0,9.705887350719422e-05,297.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.000460405513877,293.2264404296875,294.1499938964844,283.7828369140625,283.7828369140625,288.9263916015625,283.9967346191406,293.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820556733757,3.7658778317961605e-09,0.0009820518316701,-0.0089181568473577,0.0,0.0,0.0,-0.0066797197796404,60.0,-6.25680685043335,-0.0,-6.575545796749793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,9.216183389071376e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070617675781,0.0,0.0,9.705084812594578e-05,296.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,7.168142474256456e-05,296.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.205810546875,0.0,0.0,9.705084812594578e-05,297.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,0.0004603674169629,293.225830078125,294.1499938964844,283.76910400390625,283.76910400390625,288.8369445800781,283.96783447265625,293.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819745318964,3.756377431329838e-09,0.0009819708066061,-0.0088932635262608,0.0,0.0,0.0,-0.0066750105470418,60.0,-6.262660980224609,-0.0,-6.574457955821347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,9.216183389071376e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2070617675781,0.0,0.0,9.705084812594578e-05,296.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,7.168142474256456e-05,296.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.205810546875,0.0,0.0,9.705084812594578e-05,297.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,0.0004603674169629,293.225830078125,294.1499938964844,283.76910400390625,283.76910400390625,288.8369445800781,283.96783447265625,293.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819745318964,3.756377431329838e-09,0.0009819708066061,-0.0088932635262608,0.0,0.0,0.0,-0.0066750105470418,60.0,-6.262660980224609,-0.0,-6.574457955821347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,9.217554179485889e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20684814453125,0.0,0.0,9.706528362585232e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,7.169209129642695e-05,296.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20562744140625,0.0,0.0,9.706528362585232e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110900878906,0.0,0.0,0.0004604359273798,293.2251892089844,294.1499938964844,283.7579650878906,283.7579650878906,288.7488708496094,283.9410705566406,293.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821206331253,3.7734624314111906e-09,0.0009821167914196,-0.0089380303397774,0.0,0.0,0.0,-0.0066834804601967,60.0,-6.268204212188721,-0.0,-6.576414790515629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,9.217554179485889e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20684814453125,0.0,0.0,9.706528362585232e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2069396972656,0.0,0.0,7.169209129642695e-05,296.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20562744140625,0.0,0.0,9.706528362585232e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110900878906,0.0,0.0,0.0004604359273798,293.2251892089844,294.1499938964844,283.7579650878906,283.7579650878906,288.7488708496094,283.9410705566406,293.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821206331253,3.7734624314111906e-09,0.0009821167914196,-0.0089380303397774,0.0,0.0,0.0,-0.0066834804601967,60.0,-6.268204212188721,-0.0,-6.576414790515629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,9.221145592164248e-05,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,9.710310405353084e-05,296.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,7.172001642175019e-05,296.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,9.710310405353084e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,0.0004606152942869,293.2245483398437,294.1499938964844,283.74969482421875,283.74969482421875,288.6621398925781,283.91632080078125,293.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825030574575,3.818199534322275e-09,0.0009824992157518,-0.0090552475303411,0.0,0.0,0.0,-0.006705658044666,60.0,-6.273403167724609,-0.0,-6.581539935268665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,9.221145592164248e-05,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,9.710310405353084e-05,296.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066955566406,0.0,0.0,7.172001642175019e-05,296.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054138183594,0.0,0.0,9.710310405353084e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2108154296875,0.0,0.0,0.0004606152942869,293.2245483398437,294.1499938964844,283.74969482421875,283.74969482421875,288.6621398925781,283.91632080078125,293.05743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825030574575,3.818199534322275e-09,0.0009824992157518,-0.0090552475303411,0.0,0.0,0.0,-0.006705658044666,60.0,-6.273403167724609,-0.0,-6.581539935268665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,9.227252303389832e-05,296.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,9.7167408966925e-05,296.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,7.176751387305558e-05,296.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051696777344,0.0,0.0,9.7167408966925e-05,297.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,0.0004609203315339,293.223876953125,294.1499938964844,283.7445068359375,283.7445068359375,288.5767822265625,283.89361572265625,293.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831537026911,3.894280009575368e-09,0.0009831497445702,-0.0092545896768569,0.0,0.0,0.0,-0.0067433738149702,60.0,-6.278212547302246,-0.0,-6.590259715721913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064514160156,0.0,0.0,9.227252303389832e-05,296.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20635986328125,0.0,0.0,9.7167408966925e-05,296.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2064208984375,0.0,0.0,7.176751387305558e-05,296.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051696777344,0.0,0.0,9.7167408966925e-05,297.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2104797363281,0.0,0.0,0.0004609203315339,293.223876953125,294.1499938964844,283.7445068359375,283.7445068359375,288.5767822265625,283.89361572265625,293.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831537026911,3.894280009575368e-09,0.0009831497445702,-0.0092545896768569,0.0,0.0,0.0,-0.0067433738149702,60.0,-6.278212547302246,-0.0,-6.590259715721913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2063293457031,0.0,0.0,9.23127881833352e-05,296.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,9.720981324790046e-05,296.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.206298828125,0.0,0.0,7.179883687058464e-05,296.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2050170898437,0.0,0.0,9.720981324790046e-05,297.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2103271484375,0.0,0.0,0.0004611214972101,293.2235107421875,294.1499938964844,283.7431640625,283.7431640625,288.5346069335937,283.883056640625,293.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835825767368,3.94444787943371e-09,0.0009835786186158,-0.0093860356137156,0.0,0.0,0.0,-0.0067682433873414,60.0,-6.28046989440918,-0.0,-6.596012980253363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061767578125,0.0,0.0,9.236046025762334e-05,296.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060852050781,0.0,0.0,9.726001007948072e-05,296.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2061462402344,0.0,0.0,7.183591515058652e-05,296.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20489501953125,0.0,0.0,9.726001007948072e-05,297.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2101745605469,0.0,0.0,0.0004613596247509,293.2231750488281,294.1499938964844,283.74267578125,283.74267578125,288.4927978515625,283.8730163574219,293.0484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840904967859,4.0038403703590575e-09,0.0009840864222496,-0.0095416512340307,0.0,0.0,0.0,-0.0067976871505379,60.0,-6.28262996673584,-0.0,-6.602827085089302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20587158203125,0.0,0.0,9.24783671507612e-05,296.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057800292969,0.0,0.0,9.738417429616676e-05,296.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2058410644531,0.0,0.0,7.192762132035568e-05,296.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046203613281,0.0,0.0,9.738417429616676e-05,297.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098083496094,0.0,0.0,0.0004619485989678,293.2224426269531,294.1499938964844,283.7444152832031,283.7444152832031,288.4101257324219,283.8545837402344,293.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853467345237,4.150736643282471e-09,0.0009853425435721,-0.0099265342578291,0.0,0.0,0.0,-0.0068705095909535,60.0,-6.286684036254883,-0.0,-6.619696080178984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20587158203125,0.0,0.0,9.24783671507612e-05,296.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057800292969,0.0,0.0,9.738417429616676e-05,296.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2058410644531,0.0,0.0,7.192762132035568e-05,296.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2046203613281,0.0,0.0,9.738417429616676e-05,297.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2098083496094,0.0,0.0,0.0004619485989678,293.2224426269531,294.1499938964844,283.7444152832031,283.7444152832031,288.4101257324219,283.8545837402344,293.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853467345237,4.150736643282471e-09,0.0009853425435721,-0.0099265342578291,0.0,0.0,0.0,-0.0068705095909535,60.0,-6.286684036254883,-0.0,-6.619696080178984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20556640625,0.0,0.0,9.263096580980346e-05,296.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,9.7544863820076e-05,296.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055358886719,0.0,0.0,7.204630674095824e-05,296.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043151855469,0.0,0.0,9.7544863820076e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,0.0004627108573913,293.2217102050781,294.1499938964844,283.75,283.75,288.32891845703125,283.8388061523437,293.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986972474493,4.3408521221977026e-09,0.0009869681671261,-0.0104246493428945,0.0,0.0,0.0,-0.0069647580385208,60.0,-6.290374279022217,-0.0,-6.641560190701058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20556640625,0.0,0.0,9.263096580980346e-05,296.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2054748535156,0.0,0.0,9.7544863820076e-05,296.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055358886719,0.0,0.0,7.204630674095824e-05,296.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043151855469,0.0,0.0,9.7544863820076e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2094421386719,0.0,0.0,0.0004627108573913,293.2217102050781,294.1499938964844,283.75,283.75,288.32891845703125,283.8388061523437,293.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986972474493,4.3408521221977026e-09,0.0009869681671261,-0.0104246493428945,0.0,0.0,0.0,-0.0069647580385208,60.0,-6.290374279022217,-0.0,-6.641560190701058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,9.280672384193168e-05,296.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20513916015625,0.0,0.0,9.77299496298656e-05,296.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,7.218300743261352e-05,296.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039794921875,0.0,0.0,9.77299496298656e-05,297.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20904541015625,0.0,0.0,0.000463588774437,293.220947265625,294.1499938964844,283.7599792480469,283.7599792480469,288.24908447265625,283.82586669921875,293.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888451313599,4.5598200770768935e-09,0.0009888405911624,-0.0109983496367931,0.0,0.0,0.0,-0.0070733097381889,60.0,-6.293307304382324,-0.0,-6.666787299991483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,9.280672384193168e-05,296.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20513916015625,0.0,0.0,9.77299496298656e-05,296.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052001953125,0.0,0.0,7.218300743261352e-05,296.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039794921875,0.0,0.0,9.77299496298656e-05,297.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.20904541015625,0.0,0.0,0.000463588774437,293.220947265625,294.1499938964844,283.7599792480469,283.7599792480469,288.24908447265625,283.82586669921875,293.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888451313599,4.5598200770768935e-09,0.0009888405911624,-0.0109983496367931,0.0,0.0,0.0,-0.0070733097381889,60.0,-6.293307304382324,-0.0,-6.666787299991483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,9.299414523411542e-05,296.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,9.792730998015033e-05,296.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,7.232878124341369e-05,296.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2036437988281,0.0,0.0,9.792730998015033e-05,297.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086486816406,0.0,0.0,0.000464525015559,293.2201538085937,294.1499938964844,283.7745361328125,283.7745361328125,288.1705627441406,283.8161926269531,293.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793324404062105e-09,0.0009908373467624,-0.0116101242601871,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.294474124908447,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,9.299414523411542e-05,296.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,9.792730998015033e-05,296.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.204833984375,0.0,0.0,7.232878124341369e-05,296.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2036437988281,0.0,0.0,9.792730998015033e-05,297.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2086486816406,0.0,0.0,0.000464525015559,293.2201538085937,294.1499938964844,283.7745361328125,283.7745361328125,288.1705627441406,283.8161926269531,293.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793324404062105e-09,0.0009908373467624,-0.0116101242601871,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.294474124908447,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,9.30920068640262e-05,296.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.20458984375,0.0,0.0,9.80303666437976e-05,296.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20465087890625,0.0,0.0,7.240489503601566e-05,296.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2034606933594,0.0,0.0,9.80303666437976e-05,297.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084350585937,0.0,0.0,0.0004650138434953,293.2197265625,294.1499938964844,283.7834777832031,283.7834777832031,288.1318359375,283.81280517578125,293.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918847354128,4.915245099823551e-09,0.0009918798459693,-0.0119295483455061,0.0,0.0,0.0,-0.0072495094500482,60.0,-6.294182300567627,-0.0,-6.707836774921816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044677734375,0.0,0.0,9.319260425399988e-05,296.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2043762207031,0.0,0.0,9.81362973107025e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044372558594,0.0,0.0,7.248313340824097e-05,296.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032470703125,0.0,0.0,9.81362973107025e-05,297.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082214355469,0.0,0.0,0.000465516350232,293.2193298339844,294.1499938964844,283.7934265136719,283.7934265136719,288.093505859375,283.810546875,293.0260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929565712809,5.0405755125382265e-09,0.0009929515654221,-0.0122579019516706,0.0,0.0,0.0,-0.0073116412386298,60.0,-6.293307304382324,-0.0,-6.722341794329624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20416259765625,0.0,0.0,9.334154310636222e-05,296.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041015625,0.0,0.0,9.829313785303384e-05,296.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20416259765625,0.0,0.0,7.2598981205374e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029724121094,0.0,0.0,9.829313785303384e-05,297.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2078857421875,0.0,0.0,0.00046626033145,293.2187194824219,294.1499938964844,283.8094482421875,283.8094482421875,288.03924560546875,283.8094482421875,293.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945435449481,5.226138632963284e-09,0.0009945383062586,-0.0127440504729747,0.0,0.0,0.0,-0.0074036326259374,60.0,-6.291109561920166,-0.0,-6.743846370227402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040405273437,0.0,0.0,9.34019553824328e-05,296.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2039794921875,0.0,0.0,9.835675882641226e-05,296.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040405273437,0.0,0.0,7.26459693396464e-05,296.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.202880859375,0.0,0.0,9.835675882641226e-05,297.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.207763671875,0.0,0.0,0.000466562109068,293.2184753417969,294.1499938964844,283.8163146972656,283.8163146972656,288.0180969238281,283.809814453125,293.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951872052624,5.301407313140771e-09,0.000995181966573,-0.0129412421956658,0.0,0.0,0.0,-0.007440946996212,60.0,-6.2899088859558105,-0.0,-6.75257965099263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20361328125,0.0,0.0,9.36222932068631e-05,296.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2035522460937,0.0,0.0,9.858878911472856e-05,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20361328125,0.0,0.0,7.281733996933326e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,9.858878911472856e-05,297.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.207275390625,0.0,0.0,0.0004676627577282,293.2176208496094,294.1499938964844,283.8428955078125,283.8428955078125,287.9442749023437,283.81414794921875,293.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975348366424,5.5759210582095875e-09,0.0009975292487069,-0.0136604076251387,0.0,0.0,0.0,-0.0075770351104438,60.0,-6.284568309783936,-0.0,-6.7844759144009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20361328125,0.0,0.0,9.36222932068631e-05,296.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2035522460937,0.0,0.0,9.858878911472856e-05,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.20361328125,0.0,0.0,7.281733996933326e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.20245361328125,0.0,0.0,9.858878911472856e-05,297.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.207275390625,0.0,0.0,0.0004676627577282,293.2176208496094,294.1499938964844,283.8428955078125,283.8428955078125,287.9442749023437,283.81414794921875,293.0169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975348366424,5.5759210582095875e-09,0.0009975292487069,-0.0136604076251387,0.0,0.0,0.0,-0.0075770351104438,60.0,-6.284568309783936,-0.0,-6.7844759144009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2031555175781,0.0,0.0,9.385300654685123e-05,296.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030944824219,0.0,0.0,9.883174061542376e-05,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2031555175781,0.0,0.0,7.299678691197187e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,9.883174061542376e-05,297.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.206787109375,0.0,0.0,0.0004688152112066,293.2167053222656,294.1499938964844,283.8729248046875,283.8729248046875,287.8723449707031,283.8243713378906,293.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999929461628,5.863361796087929e-09,0.0009999871253967,-0.0144134163856506,0.0,0.0,0.0,-0.0077195311896502,60.0,-6.2772722244262695,-0.0,-6.817955267024446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2031555175781,0.0,0.0,9.385300654685123e-05,296.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2030944824219,0.0,0.0,9.883174061542376e-05,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2031555175781,0.0,0.0,7.299678691197187e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2019958496094,0.0,0.0,9.883174061542376e-05,297.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.206787109375,0.0,0.0,0.0004688152112066,293.2167053222656,294.1499938964844,283.8729248046875,283.8729248046875,287.8723449707031,283.8243713378906,293.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999929461628,5.863361796087929e-09,0.0009999871253967,-0.0144134163856506,0.0,0.0,0.0,-0.0077195311896502,60.0,-6.2772722244262695,-0.0,-6.817955267024446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2026672363281,0.0,0.0,9.409405174665152e-05,296.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2026062011719,0.0,0.0,9.908556967275216e-05,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2026672363281,0.0,0.0,7.318426651181653e-05,296.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015380859375,0.0,0.0,9.908556967275216e-05,297.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0004700192657765,293.2157897949219,294.1499938964844,283.90606689453125,283.90606689453125,287.80206298828125,283.8398132324219,293.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025611845776,6.1636722392677265e-09,0.0010025550145655,-0.0152001157402992,0.0,0.0,0.0,-0.0078684082254767,60.0,-6.268435955047607,-0.0,-6.853021261576941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2026672363281,0.0,0.0,9.409405174665152e-05,296.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2026062011719,0.0,0.0,9.908556967275216e-05,296.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2026672363281,0.0,0.0,7.318426651181653e-05,296.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015380859375,0.0,0.0,9.908556967275216e-05,297.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20623779296875,0.0,0.0,0.0004700192657765,293.2157897949219,294.1499938964844,283.90606689453125,283.90606689453125,287.80206298828125,283.8398132324219,293.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025611845776,6.1636722392677265e-09,0.0010025550145655,-0.0152001157402992,0.0,0.0,0.0,-0.0078684082254767,60.0,-6.268435955047607,-0.0,-6.853021261576941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,9.421816503163428e-05,296.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,9.921626042341812e-05,296.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2024230957031,0.0,0.0,7.328078936552629e-05,296.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2012939453125,0.0,0.0,9.921626042341812e-05,297.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2059631347656,0.0,0.0,0.0004706392355728,293.2153015136719,294.1499938964844,283.9237060546875,283.9237060546875,287.767578125,283.84942626953125,293.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038836626335,6.3182978848885796e-09,0.0010038772597908,-0.0156051646918058,0.0,0.0,0.0,-0.0079450625926256,60.0,-6.263473987579346,-0.0,-6.871110969086659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021789550781,0.0,0.0,9.434511594008654e-05,296.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2020874023437,0.0,0.0,9.934995614457875e-05,296.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2021484375,0.0,0.0,7.337953866226599e-05,296.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010498046875,0.0,0.0,9.934995614457875e-05,297.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2056884765625,0.0,0.0,0.0004712734080385,293.2148132324219,294.1499938964844,283.9420166015625,283.9420166015625,287.7335205078125,283.8603820800781,293.0035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052364086732,6.4764718032961355e-09,0.0010052298894152,-0.0160195007920265,0.0,0.0,0.0,-0.0080234771594405,60.0,-6.258144855499268,-0.0,-6.88964050254981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017822265625,0.0,0.0,9.45314095588401e-05,296.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.20172119140625,0.0,0.0,9.954613051377235e-05,296.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017822265625,0.0,0.0,7.352443208219483e-05,296.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20068359375,0.0,0.0,9.954613051377235e-05,297.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052917480469,0.0,0.0,0.0004722039739135,293.214111328125,294.1499938964844,283.9693603515625,283.9693603515625,287.6854553222656,283.8782958984375,293.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007221173495,6.7085692556645435e-09,0.0010072144214063,-0.0166274644434452,0.0,0.0,0.0,-0.0081385374069213,60.0,-6.249924659729004,-0.0,-6.916875605611494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016296386719,0.0,0.0,9.460644650971516e-05,296.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2015686035156,0.0,0.0,9.96251401375048e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2016296386719,0.0,0.0,7.35827925382182e-05,296.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2005310058594,0.0,0.0,9.96251401375048e-05,296.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2051086425781,0.0,0.0,0.0004725787730421,293.2138366699219,294.1499938964844,283.9804992675781,283.9804992675781,287.66668701171875,283.8860168457031,292.9989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100802059751,6.802055363408499e-09,0.0010080138454213,-0.0168723408132791,0.0,0.0,0.0,-0.0081848818808794,60.0,-6.246506690979004,-0.0,-6.927860596306348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010803222656,0.0,0.0,9.487686475040392e-05,296.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.0,0.0,9.990991384256632e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010498046875,0.0,0.0,7.37931186449714e-05,296.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1999816894531,0.0,0.0,9.990991384256632e-05,296.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2045288085937,0.0,0.0,0.000473929598229,293.2128295898437,294.1499938964844,284.021240234375,284.021240234375,287.6015014648437,283.9161376953125,292.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109018767252,7.1389711919778165e-09,0.0010108947753906,-0.0177548248320817,0.0,0.0,0.0,-0.0083519052714109,60.0,-6.233750820159912,-0.0,-6.96752238127374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010803222656,0.0,0.0,9.487686475040392e-05,296.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010192871094,0.0,0.0,9.990991384256632e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010498046875,0.0,0.0,7.37931186449714e-05,296.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1999816894531,0.0,0.0,9.990991384256632e-05,296.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2045288085937,0.0,0.0,0.000473929598229,293.2128295898437,294.1499938964844,284.021240234375,284.021240234375,287.6015014648437,283.9161376953125,292.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109018767252,7.1389711919778165e-09,0.0010108947753906,-0.0177548248320817,0.0,0.0,0.0,-0.0083519052714109,60.0,-6.233750820159912,-0.0,-6.96752238127374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20050048828125,0.0,0.0,9.515703277429566e-05,296.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,0.0001002049393719,296.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004699707031,0.0,0.0,7.401102629955858e-05,296.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19940185546875,0.0,0.0,0.0001002049393719,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038879394531,0.0,0.0,0.0004753290850203,293.2117919921875,294.1499938964844,284.0639038085937,284.0639038085937,287.5380859375,283.9507751464844,292.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138871148228,7.488030639990484e-09,0.0010138795478269,-0.0186690762639045,0.0,0.0,0.0,-0.0085249496623873,60.0,-6.219944953918457,-0.0,-7.008732438862354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
