time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20050048828125,0.0,0.0,9.515703277429566e-05,296.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.200439453125,0.0,0.0,0.0001002049393719,296.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2004699707031,0.0,0.0,7.401102629955858e-05,296.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.19940185546875,0.0,0.0,0.0001002049393719,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2038879394531,0.0,0.0,0.0004753290850203,293.2117919921875,294.1499938964844,284.0639038085937,284.0639038085937,287.5380859375,283.9507751464844,292.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138871148228,7.488030639990484e-09,0.0010138795478269,-0.0186690762639045,0.0,0.0,0.0,-0.0085249496623873,60.0,-6.219944953918457,-0.0,-7.008732438862354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19989013671875,0.0,0.0,9.54456627368927e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998291015625,0.0,0.0,0.0001005088779493,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998596191406,0.0,0.0,7.423551141982898e-05,296.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,0.0001005088779493,296.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032470703125,0.0,0.0,0.0004767708305735,293.2107238769531,294.1499938964844,284.10821533203125,284.10821533203125,287.47637939453125,283.9892578125,292.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169622255489,7.847629213131313e-09,0.0010169544257223,-0.0196108818054199,0.0,0.0,0.0,-0.0087032169103622,60.0,-6.205313682556152,-0.0,-7.051313843930984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19989013671875,0.0,0.0,9.54456627368927e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998291015625,0.0,0.0,0.0001005088779493,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1998596191406,0.0,0.0,7.423551141982898e-05,296.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1988220214844,0.0,0.0,0.0001005088779493,296.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2032470703125,0.0,0.0,0.0004767708305735,293.2107238769531,294.1499938964844,284.10821533203125,284.10821533203125,287.47637939453125,283.9892578125,292.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169622255489,7.847629213131313e-09,0.0010169544257223,-0.0196108818054199,0.0,0.0,0.0,-0.0087032169103622,60.0,-6.205313682556152,-0.0,-7.051313843930984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995849609375,0.0,0.0,9.559316094964744e-05,296.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1994934082031,0.0,0.0,0.0001006641978165,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995544433594,0.0,0.0,7.435023871948943e-05,296.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985168457031,0.0,0.0,0.0001006641978165,296.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029113769531,0.0,0.0,0.0004775076231453,293.2101745605469,294.1499938964844,284.1308898925781,284.1308898925781,287.4461975097656,284.0098571777344,292.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185339488089,8.031395992702528e-09,0.0010185259161517,-0.0200921576470136,0.0,0.0,0.0,-0.0087943188846111,60.0,-6.197721004486084,-0.0,-7.073124663747876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1992492675781,0.0,0.0,9.574275463819504e-05,296.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0,0.0001008217295748,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1992492675781,0.0,0.0,7.446658855769783e-05,296.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981811523437,0.0,0.0,0.0001008217295748,296.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2025756835937,0.0,0.0,0.0004782548930961,293.2096252441406,294.1499938964844,284.15386962890625,284.15386962890625,287.4164428710937,284.0312805175781,292.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102012779098,8.21777845771976e-09,0.0010201196419075,-0.0205802656710147,0.0,0.0,0.0,-0.0088867163285613,60.0,-6.189971923828125,-0.0,-7.095279386248876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985778808594,0.0,0.0,9.604784281691536e-05,296.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985168457031,0.0,0.0,0.0001011430067592,296.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985778808594,0.0,0.0,7.47038793633692e-05,296.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1975402832031,0.0,0.0,0.0001011430067592,296.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2018737792969,0.0,0.0,0.0004797788569703,293.20849609375,294.1499938964844,284.2005920410156,284.2005920410156,287.3583068847656,284.0762939453125,292.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233784560114,8.597888623285144e-09,0.0010233698412775,-0.021575678139925,0.0,0.0,0.0,-0.0090751536190509,60.0,-6.174079418182373,-0.0,-7.14057009076896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985778808594,0.0,0.0,9.604784281691536e-05,296.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985168457031,0.0,0.0,0.0001011430067592,296.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1985778808594,0.0,0.0,7.47038793633692e-05,296.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1975402832031,0.0,0.0,0.0001011430067592,296.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2018737792969,0.0,0.0,0.0004797788569703,293.20849609375,294.1499938964844,284.2005920410156,284.2005920410156,287.3583068847656,284.0762939453125,292.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233784560114,8.597888623285144e-09,0.0010233698412775,-0.021575678139925,0.0,0.0,0.0,-0.0090751536190509,60.0,-6.174079418182373,-0.0,-7.14057009076896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979064941406,0.0,0.0,9.635921014705672e-05,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978454589844,0.0,0.0,0.0001014708905131,296.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978759765625,0.0,0.0,7.494605233659968e-05,296.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,0.0001014708905131,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2011413574219,0.0,0.0,0.0004813341947738,293.20733642578125,294.1499938964844,284.248046875,284.248046875,287.3017883300781,284.1236267089844,292.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266958270221,8.985821864371246e-09,0.0010266868630424,-0.0225915126502513,0.0,0.0,0.0,-0.0092674680054187,60.0,-6.157812118530273,-0.0,-7.186941530790136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1979064941406,0.0,0.0,9.635921014705672e-05,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978454589844,0.0,0.0,0.0001014708905131,296.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1978759765625,0.0,0.0,7.494605233659968e-05,296.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1968688964844,0.0,0.0,0.0001014708905131,296.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2011413574219,0.0,0.0,0.0004813341947738,293.20733642578125,294.1499938964844,284.248046875,284.248046875,287.3017883300781,284.1236267089844,292.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266958270221,8.985821864371246e-09,0.0010266868630424,-0.0225915126502513,0.0,0.0,0.0,-0.0092674680054187,60.0,-6.157812118530273,-0.0,-7.186941530790136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971740722656,0.0,0.0,9.667725680628791e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971130371094,0.0,0.0,0.0001018058028421,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971740722656,0.0,0.0,7.519342034356669e-05,296.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961669921875,0.0,0.0,0.0001018058028421,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20037841796875,0.0,0.0,0.0004829229146707,293.2061462402344,294.1499938964844,284.2959899902344,284.2959899902344,287.2471923828125,284.1729736328125,292.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300846770405,9.382079113606778e-09,0.0010300753638148,-0.0236290711909532,0.0,0.0,0.0,-0.0094639100134372,60.0,-6.141271114349365,-0.0,-7.234461918415036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971740722656,0.0,0.0,9.667725680628791e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971130371094,0.0,0.0,0.0001018058028421,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1971740722656,0.0,0.0,7.519342034356669e-05,296.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961669921875,0.0,0.0,0.0001018058028421,296.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20037841796875,0.0,0.0,0.0004829229146707,293.2061462402344,294.1499938964844,284.2959899902344,284.2959899902344,287.2471923828125,284.1729736328125,292.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300846770405,9.382079113606778e-09,0.0010300753638148,-0.0236290711909532,0.0,0.0,0.0,-0.0094639100134372,60.0,-6.141271114349365,-0.0,-7.234461918415036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1964416503906,0.0,0.0,9.699937072582544e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963806152344,0.0,0.0,0.0001021450079861,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1964111328125,0.0,0.0,7.544395339209586e-05,296.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,0.0001021450079861,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995849609375,0.0,0.0,0.0004845319199375,293.2049255371094,294.1499938964844,284.3440856933594,284.3440856933594,287.1940612792969,284.2235412597656,292.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033516600728,9.78340608526196e-09,0.001033506821841,-0.0246798265725374,0.0,0.0,0.0,-0.0096628637984395,60.0,-6.124608039855957,-0.0,-7.282750402737292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1964416503906,0.0,0.0,9.699937072582544e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1963806152344,0.0,0.0,0.0001021450079861,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1964111328125,0.0,0.0,7.544395339209586e-05,296.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,0.0001021450079861,296.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1995849609375,0.0,0.0,0.0004845319199375,293.2049255371094,294.1499938964844,284.3440856933594,284.3440856933594,287.1940612792969,284.2235412597656,292.9630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033516600728,9.78340608526196e-09,0.001033506821841,-0.0246798265725374,0.0,0.0,0.0,-0.0096628637984395,60.0,-6.124608039855957,-0.0,-7.282750402737292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.196044921875,0.0,0.0,9.716211206978188e-05,296.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19598388671875,0.0,0.0,0.0001023163858917,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.196044921875,0.0,0.0,7.557053322670981e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.195068359375,0.0,0.0,0.0001023163858917,296.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991882324219,0.0,0.0,0.0004853448772337,293.2043151855469,294.1499938964844,284.3681030273437,284.3681030273437,287.1681213378906,284.24920654296875,292.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352507233619,9.986171001230561e-09,0.0010352408280596,-0.025210678577423,0.0,0.0,0.0,-0.0097633833065629,60.0,-6.116264820098877,-0.0,-7.307207994244892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956787109375,0.0,0.0,9.732550097396596e-05,296.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19561767578125,0.0,0.0,0.0001024884404614,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,7.569761510239914e-05,296.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1946716308594,0.0,0.0,0.0001024884404614,296.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1987609863281,0.0,0.0,0.0004861610359512,293.20367431640625,294.1499938964844,284.3920593261719,284.3920593261719,287.142578125,284.2750244140625,292.9585266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369915980845,1.0189743271382667e-08,0.0010369814699515,-0.0257436204701662,0.0,0.0,0.0,-0.0098643023520708,60.0,-6.107935428619385,-0.0,-7.331804852128698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19488525390625,0.0,0.0,9.765614959178492e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947937011719,0.0,0.0,0.000102836631413,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1948547363281,0.0,0.0,7.595478382427245e-05,296.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19390869140625,0.0,0.0,0.000102836631413,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19793701171875,0.0,0.0,0.0004878127074334,293.202392578125,294.1499938964844,284.4395751953125,284.4395751953125,287.0926208496094,284.326904296875,292.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040514674969,1.0601706179613757e-08,0.0010405039647594,-0.0268220547586679,0.0,0.0,0.0,-0.010068530216813,60.0,-6.09141731262207,-0.0,-7.381706979003867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.19488525390625,0.0,0.0,9.765614959178492e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947937011719,0.0,0.0,0.000102836631413,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1948547363281,0.0,0.0,7.595478382427245e-05,296.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19390869140625,0.0,0.0,0.000102836631413,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.19793701171875,0.0,0.0,0.0004878127074334,293.202392578125,294.1499938964844,284.4395751953125,284.4395751953125,287.0926208496094,284.326904296875,292.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040514674969,1.0601706179613757e-08,0.0010405039647594,-0.0268220547586679,0.0,0.0,0.0,-0.010068530216813,60.0,-6.09141731262207,-0.0,-7.381706979003867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940612792969,0.0,0.0,9.801910346141084e-05,296.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940002441406,0.0,0.0,0.0001032188374665,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19403076171875,0.0,0.0,7.623708370374516e-05,296.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,0.0001032188374665,296.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19708251953125,0.0,0.0,0.0004896257305517,293.2010803222656,294.1499938964844,284.4864196777344,284.4864196777344,287.0442199707031,284.3788146972656,292.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443817591294,1.1053922222004076e-08,0.0010443706996738,-0.0280057564377784,0.0,0.0,0.0,-0.0102927116677165,60.0,-6.076188564300537,-0.0,-7.436678828298683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940612792969,0.0,0.0,9.801910346141084e-05,296.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1940002441406,0.0,0.0,0.0001032188374665,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19403076171875,0.0,0.0,7.623708370374516e-05,296.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,0.0001032188374665,296.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.19708251953125,0.0,0.0,0.0004896257305517,293.2010803222656,294.1499938964844,284.4864196777344,284.4864196777344,287.0442199707031,284.3788146972656,292.9495544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443817591294,1.1053922222004076e-08,0.0010443706996738,-0.0280057564377784,0.0,0.0,0.0,-0.0102927116677165,60.0,-6.076188564300537,-0.0,-7.436678828298683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932067871094,0.0,0.0,9.837881952989846e-05,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1931457519531,0.0,0.0,0.0001035976310959,296.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,7.651685882592574e-05,296.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922302246094,0.0,0.0,0.0001035976310959,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961975097656,0.0,0.0,0.0004914225428365,293.1997375488281,294.1499938964844,284.5322265625,284.5322265625,286.99725341796875,284.4303894042969,292.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482145007699,1.1502099717120018e-08,0.0010482029756531,-0.0291787702590227,0.0,0.0,0.0,-0.0105148926377296,60.0,-6.062311172485352,-0.0,-7.49136077615731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932067871094,0.0,0.0,9.837881952989846e-05,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1931457519531,0.0,0.0,0.0001035976310959,296.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.19317626953125,0.0,0.0,7.651685882592574e-05,296.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922302246094,0.0,0.0,0.0001035976310959,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1961975097656,0.0,0.0,0.0004914225428365,293.1997375488281,294.1499938964844,284.5322265625,284.5322265625,286.99725341796875,284.4303894042969,292.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482145007699,1.1502099717120018e-08,0.0010482029756531,-0.0291787702590227,0.0,0.0,0.0,-0.0105148926377296,60.0,-6.062311172485352,-0.0,-7.49136077615731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923217773437,0.0,0.0,9.868561755865812e-05,296.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922607421875,0.0,0.0,0.0001039207127178,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,7.67554811318405e-05,296.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913757324219,0.0,0.0,0.0001039207127178,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952819824219,0.0,0.0,0.0004929550923407,293.1983642578125,294.1499938964844,284.57672119140625,284.57672119140625,286.951904296875,284.4809265136719,292.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514835594221,1.1884357498104237e-08,0.0010514716850593,-0.0301791615784168,0.0,0.0,0.0,-0.0107043944299221,60.0,-6.04729700088501,-0.0,-7.538158541819939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923217773437,0.0,0.0,9.868561755865812e-05,296.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922607421875,0.0,0.0,0.0001039207127178,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,7.67554811318405e-05,296.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913757324219,0.0,0.0,0.0001039207127178,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1952819824219,0.0,0.0,0.0004929550923407,293.1983642578125,294.1499938964844,284.57672119140625,284.57672119140625,286.951904296875,284.4809265136719,292.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514835594221,1.1884357498104237e-08,0.0010514716850593,-0.0301791615784168,0.0,0.0,0.0,-0.0107043944299221,60.0,-6.04729700088501,-0.0,-7.538158541819939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918640136719,0.0,0.0,9.881473670247942e-05,296.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918029785156,0.0,0.0,0.0001040566712617,296.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918640136719,0.0,0.0,7.685590389883146e-05,296.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.19091796875,0.0,0.0,0.0001040566712617,296.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947937011719,0.0,0.0,0.0004936000332236,293.1976623535156,294.1499938964844,284.598388671875,284.598388671875,286.929931640625,284.5054626464844,292.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528593556955,1.2045225261658745e-08,0.001052847248502,-0.0306001361459493,0.0,0.0,0.0,-0.0107841435819864,60.0,-6.038644313812256,-0.0,-7.557895997933883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.19140625,0.0,0.0,9.893269452732056e-05,296.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1913452148437,0.0,0.0,0.0001041808864101,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.19140625,0.0,0.0,7.69476464483887e-05,296.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.19049072265625,0.0,0.0,0.0001041808864101,296.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1943054199219,0.0,0.0,0.000494189269375,293.19696044921875,294.1499938964844,284.6195983886719,284.6195983886719,286.9083557128906,284.5295715332031,292.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541162919253,1.2192193921123362e-08,0.0010541041847318,-0.0309847239404916,0.0,0.0,0.0,-0.0108570028096437,60.0,-6.02947473526001,-0.0,-7.575950888849547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904602050781,0.0,0.0,9.9117387435399e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903991699219,0.0,0.0,0.0001043753800331,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904602050781,0.0,0.0,7.709130295552313e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895446777344,0.0,0.0,0.0001043753800331,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1933288574219,0.0,0.0,0.0004951118608005,293.1955261230469,294.1499938964844,284.6605834960937,284.6605834960937,286.8662109375,284.5762939453125,292.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560845257714,1.2422311179705048e-08,0.001056072069332,-0.031586866825819,0.0,0.0,0.0,-0.0109710833057761,60.0,-6.009371280670166,-0.0,-7.604263174698644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904602050781,0.0,0.0,9.9117387435399e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1903991699219,0.0,0.0,0.0001043753800331,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904602050781,0.0,0.0,7.709130295552313e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1895446777344,0.0,0.0,0.0001043753800331,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1933288574219,0.0,0.0,0.0004951118608005,293.1955261230469,294.1499938964844,284.6605834960937,284.6605834960937,286.8662109375,284.5762939453125,292.93170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560845257714,1.2422311179705048e-08,0.001056072069332,-0.031586866825819,0.0,0.0,0.0,-0.0109710833057761,60.0,-6.009371280670166,-0.0,-7.604263174698644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18951416015625,0.0,0.0,9.923328616423532e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.189453125,0.0,0.0,0.0001044974269461,296.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,7.718144479440525e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885986328125,0.0,0.0,0.0001044974269461,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923217773437,0.0,0.0,0.0004956907941959,293.19403076171875,294.1499938964844,284.6993713378906,284.6993713378906,286.8255615234375,284.62060546875,292.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573195759207,1.2566716556250412e-08,0.0010573070030659,-0.0319647118449211,0.0,0.0,0.0,-0.011042671278119,60.0,-5.986531734466553,-0.0,-7.622057296430287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18951416015625,0.0,0.0,9.923328616423532e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.189453125,0.0,0.0,0.0001044974269461,296.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1894836425781,0.0,0.0,7.718144479440525e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885986328125,0.0,0.0,0.0001044974269461,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1923217773437,0.0,0.0,0.0004956907941959,293.19403076171875,294.1499938964844,284.6993713378906,284.6993713378906,286.8255615234375,284.62060546875,292.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573195759207,1.2566716556250412e-08,0.0010573070030659,-0.0319647118449211,0.0,0.0,0.0,-0.011042671278119,60.0,-5.986531734466553,-0.0,-7.622057296430287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885070800781,0.0,0.0,9.93251014733687e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884460449219,0.0,0.0,0.0001045941171469,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884765625,0.0,0.0,7.725285831838846e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875915527344,0.0,0.0,0.0001045941171469,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912841796875,0.0,0.0,0.0004961494705639,293.1925354003906,294.1499938964844,284.73565673828125,284.73565673828125,286.78643798828125,284.66217041015625,292.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582975810393,1.2681113936707789e-08,0.0010582848917692,-0.0322640277445316,0.0,0.0,0.0,-0.0110993813723325,60.0,-5.9626994132995605,-0.0,-7.63616867516248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1885070800781,0.0,0.0,9.93251014733687e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884460449219,0.0,0.0,0.0001045941171469,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1884765625,0.0,0.0,7.725285831838846e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1875915527344,0.0,0.0,0.0001045941171469,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1912841796875,0.0,0.0,0.0004961494705639,293.1925354003906,294.1499938964844,284.73565673828125,284.73565673828125,286.78643798828125,284.66217041015625,292.9227905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582975810393,1.2681113936707789e-08,0.0010582848917692,-0.0322640277445316,0.0,0.0,0.0,-0.0110993813723325,60.0,-5.9626994132995605,-0.0,-7.63616867516248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874694824219,0.0,0.0,9.9424876680132e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874084472656,0.0,0.0,0.0001046991819748,296.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874694824219,0.0,0.0,7.733045640634373e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18658447265625,0.0,0.0,0.0001046991819748,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19024658203125,0.0,0.0,0.0004966478445567,293.1910095214844,294.1499938964844,284.7691650390625,284.7691650390625,286.74853515625,284.7012939453125,292.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593606857582,1.280542072379376e-08,0.0010593478800728,-0.0325892642140388,0.0,0.0,0.0,-0.0111610060557723,60.0,-5.939979076385498,-0.0,-7.651516398254898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874694824219,0.0,0.0,9.9424876680132e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874084472656,0.0,0.0,0.0001046991819748,296.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1874694824219,0.0,0.0,7.733045640634373e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18658447265625,0.0,0.0,0.0001046991819748,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.19024658203125,0.0,0.0,0.0004966478445567,293.1910095214844,294.1499938964844,284.7691650390625,284.7691650390625,286.74853515625,284.7012939453125,292.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593606857582,1.280542072379376e-08,0.0010593478800728,-0.0325892642140388,0.0,0.0,0.0,-0.0111610060557723,60.0,-5.939979076385498,-0.0,-7.651516398254898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869506835937,0.0,0.0,9.94682777673006e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868896484375,0.0,0.0,0.0001047448895405,296.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1869506835937,0.0,0.0,7.736421684967354e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1860656738281,0.0,0.0,0.0001047448895405,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.189697265625,0.0,0.0,0.0004968646680936,293.1902160644531,294.1499938964844,284.7847900390625,284.7847900390625,286.7301025390625,284.7196960449219,292.9161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598232038319,1.2859501019590882e-08,0.0010598103981465,-0.032730758190155,0.0,0.0,0.0,-0.0111878160387277,60.0,-5.929312229156494,-0.0,-7.658198342141986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864318847656,0.0,0.0,9.950657113222404e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1863708496094,0.0,0.0,0.0001047852128976,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864013671875,0.0,0.0,7.739399734418839e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.185546875,0.0,0.0,0.0001047852128976,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18914794921875,0.0,0.0,0.0004970559384673,293.189453125,294.1499938964844,284.7995910644531,284.7995910644531,286.71197509765625,284.7374267578125,292.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602313559502,1.2907207747048233e-08,0.0010602184338495,-0.0328555740416049,0.0,0.0,0.0,-0.0112114669755101,60.0,-5.918901443481445,-0.0,-7.664095846848795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853332519531,0.0,0.0,9.956115536624566e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.185302734375,0.0,0.0,0.0001048426929628,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853332519531,0.0,0.0,7.743645255686715e-05,296.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844787597656,0.0,0.0,0.0001048426929628,296.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18804931640625,0.0,0.0,0.0004973285831511,293.1878662109375,294.1499938964844,284.8266296386719,284.8266296386719,286.6766052246094,284.770263671875,292.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060812966898,1.297521823317993e-08,0.0010608000447973,-0.0330335050821304,0.0,0.0,0.0,-0.0112451827153563,60.0,-5.898895263671875,-0.0,-7.672505830669253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853332519531,0.0,0.0,9.956115536624566e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.185302734375,0.0,0.0,0.0001048426929628,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1853332519531,0.0,0.0,7.743645255686715e-05,296.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1844787597656,0.0,0.0,0.0001048426929628,296.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18804931640625,0.0,0.0,0.0004973285831511,293.1878662109375,294.1499938964844,284.8266296386719,284.8266296386719,286.6766052246094,284.770263671875,292.9095153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060812966898,1.297521823317993e-08,0.0010608000447973,-0.0330335050821304,0.0,0.0,0.0,-0.0112451827153563,60.0,-5.898895263671875,-0.0,-7.672505830669253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842346191406,0.0,0.0,9.959123417502268e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1841735839844,0.0,0.0,0.0001048743652063,296.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842346191406,0.0,0.0,7.745985203655437e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18341064453125,0.0,0.0,0.0001048743652063,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868896484375,0.0,0.0,0.0004974788171239,293.1862487792969,294.1499938964844,284.8500061035156,284.8500061035156,286.6422119140625,284.8002319335937,292.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611333418637,1.3012691368885498e-08,0.0010611203033477,-0.033131543546915,0.0,0.0,0.0,-0.0112637598067522,60.0,-5.879749298095703,-0.0,-7.677142122020086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842346191406,0.0,0.0,9.959123417502268e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1841735839844,0.0,0.0,0.0001048743652063,296.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1842346191406,0.0,0.0,7.745985203655437e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.18341064453125,0.0,0.0,0.0001048743652063,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1868896484375,0.0,0.0,0.0004974788171239,293.1862487792969,294.1499938964844,284.8500061035156,284.8500061035156,286.6422119140625,284.8002319335937,292.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611333418637,1.3012691368885498e-08,0.0010611203033477,-0.033131543546915,0.0,0.0,0.0,-0.0112637598067522,60.0,-5.879749298095703,-0.0,-7.677142122020086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18310546875,0.0,0.0,9.963738557416946e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,0.0001049229613272,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18310546875,0.0,0.0,7.749574433546513e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822814941406,0.0,0.0,0.0001049229613272,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18572998046875,0.0,0.0,0.0004977093776687,293.1846008300781,294.1499938964844,284.87164306640625,284.87164306640625,286.6089172363281,284.82684326171875,292.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616250801831,1.3070186710706366e-08,0.0010616120416671,-0.0332819633185863,0.0,0.0,0.0,-0.0112922629341483,60.0,-5.8623528480529785,-0.0,-7.684258207518725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.18310546875,0.0,0.0,9.963738557416946e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1830444335937,0.0,0.0,0.0001049229613272,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.18310546875,0.0,0.0,7.749574433546513e-05,296.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822814941406,0.0,0.0,0.0001049229613272,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18572998046875,0.0,0.0,0.0004977093776687,293.1846008300781,294.1499938964844,284.87164306640625,284.87164306640625,286.6089172363281,284.82684326171875,292.9007263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616250801831,1.3070186710706366e-08,0.0010616120416671,-0.0332819633185863,0.0,0.0,0.0,-0.0112922629341483,60.0,-5.8623528480529785,-0.0,-7.684258207518725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
