time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18194580078125,0.0,0.0,9.974834392778575e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1819152832031,0.0,0.0,0.0001050398059305,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18194580078125,0.0,0.0,7.758204446872696e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1811218261719,0.0,0.0,0.0001050398059305,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845397949219,0.0,0.0,0.000498263631016,293.18292236328125,294.1499938964844,284.8937072753906,284.8937072753906,286.5765686035156,284.8517150878906,292.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628070449456,1.3208433458089532e-08,0.0010627937735989,-0.0336436368525028,0.0,0.0,0.0,-0.0113607952371239,60.0,-5.847619533538818,-0.0,-7.701382287450542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.18194580078125,0.0,0.0,9.974834392778575e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1819152832031,0.0,0.0,0.0001050398059305,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18194580078125,0.0,0.0,7.758204446872696e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1811218261719,0.0,0.0,0.0001050398059305,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1845397949219,0.0,0.0,0.000498263631016,293.18292236328125,294.1499938964844,284.8937072753906,284.8937072753906,286.5765686035156,284.8517150878906,292.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628070449456,1.3208433458089532e-08,0.0010627937735989,-0.0336436368525028,0.0,0.0,0.0,-0.0113607952371239,60.0,-5.847619533538818,-0.0,-7.701382287450542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813659667969,0.0,0.0,9.983079507946968e-05,296.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813049316406,0.0,0.0,0.0001051266372087,296.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1813659667969,0.0,0.0,7.764617475913838e-05,296.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1805419921875,0.0,0.0,0.0001051266372087,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1839294433594,0.0,0.0,0.0004986755084246,293.1820678710937,294.1499938964844,284.90484619140625,284.90484619140625,286.560791015625,284.8638000488281,292.8941345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636851657181,1.3311167279539404e-08,0.0010636718943715,-0.033912394195795,0.0,0.0,0.0,-0.0114117227494716,60.0,-5.841784954071045,-0.0,-7.714119476531779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807861328125,0.0,0.0,9.993521234719084e-05,296.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18072509765625,0.0,0.0,0.0001052365842042,296.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807556152344,0.0,0.0,7.772738172207028e-05,296.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1799621582031,0.0,0.0,0.0001052365842042,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1833190917969,0.0,0.0,0.0004991970490664,293.18121337890625,294.1499938964844,284.91607666015625,284.91607666015625,286.5452880859375,284.8757629394531,292.8919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647977469488,1.344126232538656e-08,0.0010647842427715,-0.034252718091011,0.0,0.0,0.0,-0.0114762168377637,60.0,-5.8370041847229,-0.0,-7.73026442857372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795654296875,0.0,0.0,0.0001002074423013,296.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17950439453125,0.0,0.0,0.0001055232642102,296.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795349121094,0.0,0.0,7.793911936460063e-05,296.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787414550781,0.0,0.0,0.0001055232642102,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820678710937,0.0,0.0,0.0005005568964406,293.1794738769531,294.1499938964844,284.9386901855469,284.9386901855469,286.5148620605469,284.89959716796875,292.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676980018615,1.3780453222977941e-08,0.0010676842648535,-0.0351399779319763,0.0,0.0,0.0,-0.011644366197288,60.0,-5.830407619476318,-0.0,-7.772437271569289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795654296875,0.0,0.0,0.0001002074423013,296.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17950439453125,0.0,0.0,0.0001055232642102,296.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795349121094,0.0,0.0,7.793911936460063e-05,296.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787414550781,0.0,0.0,0.0001055232642102,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820678710937,0.0,0.0,0.0005005568964406,293.1794738769531,294.1499938964844,284.9386901855469,284.9386901855469,286.5148620605469,284.89959716796875,292.8875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676980018615,1.3780453222977941e-08,0.0010676842648535,-0.0351399779319763,0.0,0.0,0.0,-0.011644366197288,60.0,-5.830407619476318,-0.0,-7.772437271569289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783142089844,0.0,0.0,0.0001005560625344,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1782531738281,0.0,0.0,0.0001058903799275,296.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783142089844,0.0,0.0,7.82102724770084e-05,296.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,0.0001058903799275,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807861328125,0.0,0.0,0.0005022983532398,293.1777038574219,294.1499938964844,284.9614562988281,284.9614562988281,286.4853820800781,284.9234619140625,292.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714123491197,1.4214824872738065e-08,0.0010713981464505,-0.0362760946154594,0.0,0.0,0.0,-0.0118597010150551,60.0,-5.828522682189941,-0.0,-7.826611891914581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783142089844,0.0,0.0,0.0001005560625344,296.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1782531738281,0.0,0.0,0.0001058903799275,296.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783142089844,0.0,0.0,7.82102724770084e-05,296.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775207519531,0.0,0.0,0.0001058903799275,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807861328125,0.0,0.0,0.0005022983532398,293.1777038574219,294.1499938964844,284.9614562988281,284.9614562988281,286.4853820800781,284.9234619140625,292.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714123491197,1.4214824872738065e-08,0.0010713981464505,-0.0362760946154594,0.0,0.0,0.0,-0.0118597010150551,60.0,-5.828522682189941,-0.0,-7.826611891914581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770324707031,0.0,0.0,0.0001009936459013,296.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,0.0001063511735992,296.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770324707031,0.0,0.0,7.855061267036945e-05,296.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762390136719,0.0,0.0,0.0001063511735992,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794738769531,0.0,0.0,0.0005044841673225,293.1759033203125,294.1499938964844,284.9842834472656,284.9842834472656,286.45684814453125,284.9474792480469,292.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760744335129,1.4760039412919925e-08,0.0010760596487671,-0.0377019271254539,0.0,0.0,0.0,-0.0121299847960472,60.0,-5.831463813781738,-0.0,-7.894876574709998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770324707031,0.0,0.0,0.0001009936459013,296.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1769714355469,0.0,0.0,0.0001063511735992,296.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1770324707031,0.0,0.0,7.855061267036945e-05,296.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762390136719,0.0,0.0,0.0001063511735992,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1794738769531,0.0,0.0,0.0005044841673225,293.1759033203125,294.1499938964844,284.9842834472656,284.9842834472656,286.45684814453125,284.9474792480469,292.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760744335129,1.4760039412919925e-08,0.0010760596487671,-0.0377019271254539,0.0,0.0,0.0,-0.0121299847960472,60.0,-5.831463813781738,-0.0,-7.894876574709998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,0.0001014945228234,296.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756896972656,0.0,0.0,0.0001068786223186,296.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,7.894018199294806e-05,296.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,0.0001068786223186,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781311035156,0.0,0.0,0.0005069861654192,293.1740417480469,294.1499938964844,285.00714111328125,285.00714111328125,286.4291076660156,284.9716796875,292.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814110282808,1.5384122420414318e-08,0.001081395545043,-0.0393337346613407,0.0,0.0,0.0,-0.0124393664300441,60.0,-5.838016986846924,-0.0,-7.97337946778498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,0.0001014945228234,296.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1756896972656,0.0,0.0,0.0001068786223186,296.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1757202148437,0.0,0.0,7.894018199294806e-05,296.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1749572753906,0.0,0.0,0.0001068786223186,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1781311035156,0.0,0.0,0.0005069861654192,293.1740417480469,294.1499938964844,285.00714111328125,285.00714111328125,286.4291076660156,284.9716796875,292.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814110282808,1.5384122420414318e-08,0.001081395545043,-0.0393337346613407,0.0,0.0,0.0,-0.0124393664300441,60.0,-5.838016986846924,-0.0,-7.97337946778498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,0.0001017702670651,296.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750183105469,0.0,0.0,0.000107168991235,296.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.175048828125,0.0,0.0,7.915464811958373e-05,296.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742858886719,0.0,0.0,0.000107168991235,296.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1774597167969,0.0,0.0,0.0005083635332994,293.1731262207031,294.1499938964844,285.0185241699219,285.0185241699219,286.4155578613281,284.9838256835937,292.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843487689271,1.5727692925793235e-08,0.0010843330528587,-0.0402319468557834,0.0,0.0,0.0,-0.0126096867024898,60.0,-5.842841625213623,-0.0,-8.01676236505955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,0.00010205815488,296.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1743469238281,0.0,0.0,0.000107472151285,296.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17437744140625,0.0,0.0,7.937856571516022e-05,296.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1736145019531,0.0,0.0,0.000107472151285,296.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1767578125,0.0,0.0,0.0005098016117699,293.17218017578125,294.1499938964844,285.0299072265625,285.0299072265625,286.4021911621094,284.9959716796875,292.8702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874161962419,1.6086403320514364e-08,0.0010874001309275,-0.041169635951519,0.0,0.0,0.0,-0.0127875134348869,60.0,-5.84845781326294,-0.0,-8.062182388357544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,0.0001026580212055,296.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729431152344,0.0,0.0,0.0001081038426491,296.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,7.984512922121212e-05,296.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,0.0001081038426491,296.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,0.0005127980839461,293.1702575683594,294.1499938964844,285.052490234375,285.052490234375,286.3761291503906,285.02020263671875,292.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938075138255,1.6833839211471968e-08,0.0010937907500192,-0.0431231372058391,0.0,0.0,0.0,-0.0131580466404557,60.0,-5.861487865447998,-0.0,-8.157234532291113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,0.0001026580212055,296.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1729431152344,0.0,0.0,0.0001081038426491,296.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1730041503906,0.0,0.0,7.984512922121212e-05,296.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1722412109375,0.0,0.0,0.0001081038426491,296.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17535400390625,0.0,0.0,0.0005127980839461,293.1702575683594,294.1499938964844,285.052490234375,285.052490234375,286.3761291503906,285.02020263671875,292.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938075138255,1.6833839211471968e-08,0.0010937907500192,-0.0431231372058391,0.0,0.0,0.0,-0.0131580466404557,60.0,-5.861487865447998,-0.0,-8.157234532291113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716003417969,0.0,0.0,0.0001032907166518,296.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,0.0001087700948119,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17156982421875,0.0,0.0,8.033722406253219e-05,296.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,0.0001087700948119,296.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739196777344,0.0,0.0,0.000515958527103,293.1683044433594,294.1499938964844,285.0748596191406,285.0748596191406,286.35076904296875,285.0443420410156,292.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005488922819,1.7622179271370442e-08,0.0011005313135683,-0.0451830178499221,0.0,0.0,0.0,-0.0135488584637641,60.0,-5.876429080963135,-0.0,-8.258091810375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1716003417969,0.0,0.0,0.0001032907166518,296.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715393066406,0.0,0.0,0.0001087700948119,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.17156982421875,0.0,0.0,8.033722406253219e-05,296.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,0.0001087700948119,296.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1739196777344,0.0,0.0,0.000515958527103,293.1683044433594,294.1499938964844,285.0748596191406,285.0748596191406,286.35076904296875,285.0443420410156,292.8615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005488922819,1.7622179271370442e-08,0.0011005313135683,-0.0451830178499221,0.0,0.0,0.0,-0.0135488584637641,60.0,-5.876429080963135,-0.0,-8.258091810375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,0.0001036655594361,296.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,0.0001091648300644,296.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,8.062877168413252e-05,296.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,0.0001091648300644,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,0.0005178309511393,293.16717529296875,294.1499938964844,285.0872497558594,285.0872497558594,286.3369140625,285.0577392578125,292.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045425198972,1.8089242104224468e-08,0.0011045244755223,-0.0464031547307968,0.0,0.0,0.0,-0.0137803982943296,60.0,-5.885826110839844,-0.0,-8.318137645346725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,0.0001039335838868,296.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,0.0001094470717362,296.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,8.083723514573649e-05,296.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,0.0001094470717362,296.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.17242431640625,0.0,0.0,0.000519169785548,293.1662902832031,294.1499938964844,285.096923828125,285.096923828125,286.3262023925781,285.06817626953125,292.85723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073985369876,1.8423206071815912e-08,0.0011073801433667,-0.0472754724323749,0.0,0.0,0.0,-0.0139459585770964,60.0,-5.892881870269775,-0.0,-8.361205772189353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,0.0001043426891556,296.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,0.0001098778739105,296.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,8.115542004816234e-05,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,0.0001098778739105,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,0.0005212133401073,293.1642761230469,294.1499938964844,285.1185607910156,285.1185607910156,286.3023986816406,285.0914306640625,292.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117584072053,1.8932958312234405e-08,0.0011117394315078,-0.0486067347228527,0.0,0.0,0.0,-0.0141986673697829,60.0,-5.902664661407471,-0.0,-8.427157638379867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,0.0001043426891556,296.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,0.0001098778739105,296.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,8.115542004816234e-05,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,0.0001098778739105,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,0.0005212133401073,293.1642761230469,294.1499938964844,285.1185607910156,285.1185607910156,286.3023986816406,285.0914306640625,292.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117584072053,1.8932958312234405e-08,0.0011117394315078,-0.0486067347228527,0.0,0.0,0.0,-0.0141986673697829,60.0,-5.902664661407471,-0.0,-8.427157638379867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,0.0001044348464347,296.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678466796875,0.0,0.0,0.0001099749206332,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,8.122710278257728e-05,296.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,0.0001099749206332,296.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,0.0005216737044975,293.1632385253906,294.1499938964844,285.12921142578125,285.12921142578125,286.2908020019531,285.102783203125,292.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127410689368,1.90477891237606e-08,0.0011127219768241,-0.0489065907895565,0.0,0.0,0.0,-0.014255597256124,60.0,-5.902485370635986,-0.0,-8.442049903578663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,0.000104419690615,296.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671142578125,0.0,0.0,0.0001099589644582,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1671447753906,0.0,0.0,8.12153157312423e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664428710937,0.0,0.0,0.0001099589644582,296.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,0.0005215979763306,293.1622009277344,294.1499938964844,285.1397399902344,285.1397399902344,286.2794494628906,285.1138610839844,292.8486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125802993774,1.9028908226914613e-08,0.0011125613236799,-0.0488572865724563,0.0,0.0,0.0,-0.0142462411895394,60.0,-5.897432804107666,-0.0,-8.439599952225765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656188964844,0.0,0.0,0.0001042136209434,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,0.0001097419590223,296.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16558837890625,0.0,0.0,8.105503366095945e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001097419590223,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,0.000520568632055,293.1601257324219,294.1499938964844,285.1603698730469,285.1603698730469,286.25738525390625,285.13525390625,292.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103844735771,1.877212518763827e-08,0.0011103657307103,-0.0481867305934429,0.0,0.0,0.0,-0.0141189433634281,60.0,-5.874716281890869,-0.0,-8.406320972653702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656188964844,0.0,0.0,0.0001042136209434,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1655578613281,0.0,0.0,0.0001097419590223,296.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16558837890625,0.0,0.0,8.105503366095945e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649169921875,0.0,0.0,0.0001097419590223,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678161621094,0.0,0.0,0.000520568632055,293.1601257324219,294.1499938964844,285.1603698730469,285.1603698730469,286.25738525390625,285.13525390625,292.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103844735771,1.877212518763827e-08,0.0011103657307103,-0.0481867305934429,0.0,0.0,0.0,-0.0141189433634281,60.0,-5.874716281890869,-0.0,-8.406320972653702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640625,0.0,0.0,0.0001039056878653,296.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640014648437,0.0,0.0,0.0001094176914193,296.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640319824219,0.0,0.0,8.081553096417338e-05,296.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1633605957031,0.0,0.0,0.0001094176914193,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16619873046875,0.0,0.0,0.0005190304364077,293.1579895019531,294.1499938964844,285.18035888671875,285.18035888671875,286.2362060546875,285.1557922363281,292.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107104239054,1.8388428557614134e-08,0.0011070858454331,-0.0471846312284469,0.0,0.0,0.0,-0.0139287328347563,60.0,-5.843328475952148,-0.0,-8.356715142099348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640625,0.0,0.0,0.0001039056878653,296.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640014648437,0.0,0.0,0.0001094176914193,296.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640319824219,0.0,0.0,8.081553096417338e-05,296.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1633605957031,0.0,0.0,0.0001094176914193,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16619873046875,0.0,0.0,0.0005190304364077,293.1579895019531,294.1499938964844,285.18035888671875,285.18035888671875,286.2362060546875,285.1557922363281,292.8400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107104239054,1.8388428557614134e-08,0.0011070858454331,-0.0471846312284469,0.0,0.0,0.0,-0.0139287328347563,60.0,-5.843328475952148,-0.0,-8.356715142099348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,0.0001034116357914,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,0.0001088974313461,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,8.043127309065312e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617736816406,0.0,0.0,0.0001088974313461,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0005165625480003,293.1558837890625,294.1499938964844,285.1996154785156,285.1996154785156,286.2158508300781,285.1754455566406,292.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018406366929,1.777282143677894e-08,0.0011018228251487,-0.0455765686929225,0.0,0.0,0.0,-0.0136235551908612,60.0,-5.803380489349365,-0.0,-8.277434204728706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,0.0001034116357914,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,0.0001088974313461,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,8.043127309065312e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1617736816406,0.0,0.0,0.0001088974313461,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0005165625480003,293.1558837890625,294.1499938964844,285.1996154785156,285.1996154785156,286.2158508300781,285.1754455566406,292.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018406366929,1.777282143677894e-08,0.0011018228251487,-0.0455765686929225,0.0,0.0,0.0,-0.0136235551908612,60.0,-5.803380489349365,-0.0,-8.277434204728706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0001027631878969,296.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16082763671875,0.0,0.0,0.000108214582724,296.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1608581542969,0.0,0.0,7.992692553671077e-05,296.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,0.000108214582724,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,0.0005133234080858,293.1537170410156,294.1499938964844,285.2181091308594,285.2181091308594,286.1964111328125,285.19403076171875,292.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949319694191,1.6964841975664058e-08,0.0010949149727821,-0.0434654727578163,0.0,0.0,0.0,-0.013223011046648,60.0,-5.75421667098999,-0.0,-8.173951471235341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0001027631878969,296.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16082763671875,0.0,0.0,0.000108214582724,296.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1608581542969,0.0,0.0,7.992692553671077e-05,296.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1601867675781,0.0,0.0,0.000108214582724,296.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,0.0005133234080858,293.1537170410156,294.1499938964844,285.2181091308594,285.2181091308594,286.1964111328125,285.19403076171875,292.8315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949319694191,1.6964841975664058e-08,0.0010949149727821,-0.0434654727578163,0.0,0.0,0.0,-0.013223011046648,60.0,-5.75421667098999,-0.0,-8.173951471235341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,0.0001023873628582,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600341796875,0.0,0.0,0.0001078188215615,296.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600646972656,0.0,0.0,7.963461393956095e-05,296.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,0.0001078188215615,296.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.000511446094606,293.15264892578125,294.1499938964844,285.2270202636719,285.2270202636719,286.1870422363281,285.2029113769531,292.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909277480095,1.6496557009304524e-08,0.0010909113334491,-0.0422416739165782,0.0,0.0,0.0,-0.0129908649250864,60.0,-5.726841449737549,-0.0,-8.11427298685885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592712402344,0.0,0.0,0.0001019873816403,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1592102050781,0.0,0.0,0.0001073976236511,296.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,7.932352309580892e-05,296.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.0001073976236511,296.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1613464355469,0.0,0.0,0.0005094481166452,293.1515808105469,294.1499938964844,285.2357177734375,285.2357177734375,286.1778564453125,285.2115478515625,292.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866662487387,1.599818055808555e-08,0.0010866502998396,-0.040939025580883,0.0,0.0,0.0,-0.0127438018098473,60.0,-5.69810962677002,-0.0,-8.050999156239413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576538085937,0.0,0.0,0.0001011318163364,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575927734375,0.0,0.0,0.0001064966709236,296.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576232910156,0.0,0.0,7.865807856433094e-05,296.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,0.0001064966709236,296.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.0005051743937656,293.1494140625,294.1499938964844,285.2523803710937,285.2523803710937,286.1600952148437,285.22802734375,292.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775504633784,1.4932149738910994e-08,0.0010775355622172,-0.0381519719958305,0.0,0.0,0.0,-0.0122153274714946,60.0,-5.637362480163574,-0.0,-7.91648631093267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576538085937,0.0,0.0,0.0001011318163364,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1575927734375,0.0,0.0,0.0001064966709236,296.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1576232910156,0.0,0.0,7.865807856433094e-05,296.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,0.0001064966709236,296.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596984863281,0.0,0.0,0.0005051743937656,293.1494140625,294.1499938964844,285.2523803710937,285.2523803710937,286.1600952148437,285.22802734375,292.822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775504633784,1.4932149738910994e-08,0.0010775355622172,-0.0381519719958305,0.0,0.0,0.0,-0.0122153274714946,60.0,-5.637362480163574,-0.0,-7.91648631093267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.156005859375,0.0,0.0,0.0001002380085992,296.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559753417969,0.0,0.0,0.0001055554457707,296.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.156005859375,0.0,0.0,7.796288991812617e-05,296.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553649902344,0.0,0.0,0.0001055554457707,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.0005007095751352,293.1472473144531,294.1499938964844,285.2679748535156,285.2679748535156,286.1431579589844,285.243408203125,292.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068026991561,1.3818476141125302e-08,0.0010680131381377,-0.035239428281784,0.0,0.0,0.0,-0.0116632347926497,60.0,-5.574162483215332,-0.0,-7.77717161781766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.156005859375,0.0,0.0,0.0001002380085992,296.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1559753417969,0.0,0.0,0.0001055554457707,296.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.156005859375,0.0,0.0,7.796288991812617e-05,296.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553649902344,0.0,0.0,0.0001055554457707,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15802001953125,0.0,0.0,0.0005007095751352,293.1472473144531,294.1499938964844,285.2679748535156,285.2679748535156,286.1431579589844,285.243408203125,292.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068026991561,1.3818476141125302e-08,0.0010680131381377,-0.035239428281784,0.0,0.0,0.0,-0.0116632347926497,60.0,-5.574162483215332,-0.0,-7.77717161781766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15496826171875,0.0,0.0,9.966426296159624e-05,296.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549072265625,0.0,0.0,0.0001049512720783,296.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549377441406,0.0,0.0,7.751664816169068e-05,296.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,0.0001049512720783,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1569519042969,0.0,0.0,0.0004978436627425,293.1458435058594,294.1499938964844,285.27740478515625,285.27740478515625,286.1326904296875,285.25262451171875,292.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619136737659,1.310361241735336e-08,0.0010619006352499,-0.0333694107830524,0.0,0.0,0.0,-0.0113088469952344,60.0,-5.533512592315674,-0.0,-7.68839640841179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,9.93447392829694e-05,296.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1543273925781,0.0,0.0,0.0001046147954184,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,7.726813055342063e-05,296.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537170410156,0.0,0.0,0.0001046147954184,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1563720703125,0.0,0.0,0.0004962475504726,293.14508056640625,294.1499938964844,285.2825012207031,285.2825012207031,286.126953125,285.25762939453125,292.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585092240944,1.2705497987042236e-08,0.0010584965348243,-0.032327827066183,0.0,0.0,0.0,-0.0111114857718348,60.0,-5.510824203491211,-0.0,-7.639177113105688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,9.84823127510026e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,0.000103706617665,296.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,7.659735274501145e-05,296.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,0.000103706617665,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,0.0004919395432807,293.14288330078125,294.1499938964844,285.2958068847656,285.2958068847656,286.1114196777344,285.2707824707031,292.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049319980666,1.1630953089536432e-08,0.0010493083391338,-0.0295159947127103,0.0,0.0,0.0,-0.0105787878856062,60.0,-5.449223041534424,-0.0,-7.507119192950995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
