time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,9.84823127510026e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1526794433594,0.0,0.0,0.000103706617665,296.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,7.659735274501145e-05,296.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,0.000103706617665,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1546936035156,0.0,0.0,0.0004919395432807,293.14288330078125,294.1499938964844,285.2958068847656,285.2958068847656,286.1114196777344,285.2707824707031,292.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049319980666,1.1630953089536432e-08,0.0010493083391338,-0.0295159947127103,0.0,0.0,0.0,-0.0105787878856062,60.0,-5.449223041534424,-0.0,-7.507119192950995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,9.80729382717982e-05,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0001032755244523,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,7.627894956385717e-05,296.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,0.0001032755244523,296.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1538391113281,0.0,0.0,0.0004898946499451,293.1418151855469,294.1499938964844,285.302001953125,285.302001953125,286.1039123535156,285.2768859863281,292.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449580149725,1.1120891763027885e-08,0.0010449469555169,-0.0281810387969017,0.0,0.0,0.0,-0.0103259291499853,60.0,-5.419766426086426,-0.0,-7.444836569447943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,9.768034215085208e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,0.0001028621045406,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,7.597359945066273e-05,296.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,0.0001028621045406,296.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15301513671875,0.0,0.0,0.0004879335465375,293.1407165527344,294.1499938964844,285.307861328125,285.307861328125,286.0965576171875,285.2827453613281,292.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407748632133,1.0631745261946436e-08,0.0010407641530036,-0.0269006844609975,0.0,0.0,0.0,-0.0100834378972649,60.0,-5.39128303527832,-0.0,-7.38535135269558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,9.696120832813904e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0001021048228722,296.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,7.541427476098761e-05,296.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001021048228722,296.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,0.0004843413189519,293.1385192871094,294.1499938964844,285.3185729980469,285.3185729980469,286.0822448730469,285.2936096191406,292.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331122903153,9.735754424866629e-09,0.0010331025114282,-0.0245550666004419,0.0,0.0,0.0,-0.0096392566338181,60.0,-5.338160037994385,-0.0,-7.277007796346879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,9.696120832813904e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0001021048228722,296.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,7.541427476098761e-05,296.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001021048228722,296.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,0.0004843413189519,293.1385192871094,294.1499938964844,285.3185729980469,285.3185729980469,286.0822448730469,285.2936096191406,292.8018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331122903153,9.735754424866629e-09,0.0010331025114282,-0.0245550666004419,0.0,0.0,0.0,-0.0096392566338181,60.0,-5.338160037994385,-0.0,-7.277007796346879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,9.635028982302174e-05,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.0001014614899759,296.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,7.493911107303575e-05,296.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0001014614899759,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0004812896368093,293.1363525390625,294.1499938964844,285.3278503417969,285.3278503417969,286.0685119628906,285.3033752441406,292.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266025783494,8.974589960075718e-09,0.0010265936143696,-0.0225620977580547,0.0,0.0,0.0,-0.0092619135975837,60.0,-5.291452884674072,-0.0,-7.185596473391342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,9.635028982302174e-05,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.0001014614899759,296.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,7.493911107303575e-05,296.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0001014614899759,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0004812896368093,293.1363525390625,294.1499938964844,285.3278503417969,285.3278503417969,286.0685119628906,285.3033752441406,292.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266025783494,8.974589960075718e-09,0.0010265936143696,-0.0225620977580547,0.0,0.0,0.0,-0.0092619135975837,60.0,-5.291452884674072,-0.0,-7.185596473391342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,9.586223313817754e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0001009475454338,296.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,7.455951708834618e-05,296.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,0.0001009475454338,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0004788516962435,293.1341552734375,294.1499938964844,285.3356018066406,285.3356018066406,286.0552062988281,285.3121337890625,292.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021402189508,8.366515480418002e-09,0.0010213938076049,-0.0209697745740413,0.0,0.0,0.0,-0.0089604640379548,60.0,-5.251837730407715,-0.0,-7.11298397959581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,9.586223313817754e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0001009475454338,296.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460266113281,0.0,0.0,7.455951708834618e-05,296.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,0.0001009475454338,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0004788516962435,293.1341552734375,294.1499938964844,285.3356018066406,285.3356018066406,286.0552062988281,285.3121337890625,292.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021402189508,8.366515480418002e-09,0.0010213938076049,-0.0209697745740413,0.0,0.0,0.0,-0.0089604640379548,60.0,-5.251837730407715,-0.0,-7.11298397959581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,9.548186790198088e-05,296.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001005470039672,296.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,7.426366937579587e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,0.0001005470039672,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0004769516817759,293.1319274902344,294.1499938964844,285.341796875,285.341796875,286.0423278808594,285.31982421875,292.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173490736633,7.892613673732285e-09,0.0010173411574214,-0.0197286922484636,0.0,0.0,0.0,-0.0087255286052823,60.0,-5.22011137008667,-0.0,-7.056650019876545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,9.548186790198088e-05,296.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001005470039672,296.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1443176269531,0.0,0.0,7.426366937579587e-05,296.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,0.0001005470039672,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0004769516817759,293.1319274902344,294.1499938964844,285.341796875,285.341796875,286.0423278808594,285.31982421875,292.7893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173490736633,7.892613673732285e-09,0.0010173411574214,-0.0197286922484636,0.0,0.0,0.0,-0.0087255286052823,60.0,-5.22011137008667,-0.0,-7.056650019876545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,9.53355774981901e-05,296.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0001003929573926,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,7.414989522658288e-05,296.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001003929573926,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0004762209428008,293.1308288574219,294.1499938964844,285.3442687988281,285.3442687988281,286.0360412597656,285.3232421875,292.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157901560887,7.710354132939301e-09,0.0010157824726775,-0.0192513559013605,0.0,0.0,0.0,-0.0086351735517382,60.0,-5.207091808319092,-0.0,-7.035043125824815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,9.521143510937692e-05,296.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,0.0001002622229862,296.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.142578125,0.0,0.0,7.405333599308506e-05,296.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420288085937,0.0,0.0,0.0001002622229862,296.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.0004756008274853,293.12969970703125,294.1499938964844,285.3462829589844,285.3462829589844,286.02984619140625,285.3264465332031,292.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144670959562,7.555679637505364e-09,0.0010144595289602,-0.0188462547957897,0.0,0.0,0.0,-0.0085584940388798,60.0,-5.195596694946289,-0.0,-7.016733150067014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,9.503228648100048e-05,296.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0001000735719571,296.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,7.391400140477344e-05,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402893066406,0.0,0.0,0.0001000735719571,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,0.0004747059429064,293.1274719238281,294.1499938964844,285.3490600585937,285.3490600585937,286.01763916015625,285.33203125,292.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125581175088,7.332479956545512e-09,0.0010125507833436,-0.0182616654783487,0.0,0.0,0.0,-0.0084478426724672,60.0,-5.17752742767334,-0.0,-6.990352829916446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,9.503228648100048e-05,296.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,0.0001000735719571,296.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,7.391400140477344e-05,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402893066406,0.0,0.0,0.0001000735719571,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,0.0004747059429064,293.1274719238281,294.1499938964844,285.3490600585937,285.3490600585937,286.01763916015625,285.33203125,292.7811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125581175088,7.332479956545512e-09,0.0010125507833436,-0.0182616654783487,0.0,0.0,0.0,-0.0084478426724672,60.0,-5.17752742767334,-0.0,-6.990352829916446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,9.492825483903287e-05,296.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390686035156,0.0,0.0,9.9964025139343e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,7.383308548014611e-05,296.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,9.9964025139343e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408996582031,0.0,0.0,0.0004741862940136,293.1252136230469,294.1499938964844,285.3500061035156,285.3500061035156,286.0057067871094,285.3365173339844,292.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114493779838,7.202868523847883e-09,0.0010114421602338,-0.0179221872240304,0.0,0.0,0.0,-0.0083835879340767,60.0,-5.165187358856201,-0.0,-6.97505697644374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,9.492825483903287e-05,296.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390686035156,0.0,0.0,9.9964025139343e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,7.383308548014611e-05,296.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385498046875,0.0,0.0,9.9964025139343e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408996582031,0.0,0.0,0.0004741862940136,293.1252136230469,294.1499938964844,285.3500061035156,285.3500061035156,286.0057067871094,285.3365173339844,292.777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114493779838,7.202868523847883e-09,0.0010114421602338,-0.0179221872240304,0.0,0.0,0.0,-0.0083835879340767,60.0,-5.165187358856201,-0.0,-6.97505697644374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378479003906,0.0,0.0,9.488509385846557e-05,296.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,9.99185722321272e-05,296.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,7.379952148767188e-05,296.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,9.99185722321272e-05,296.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0004739706928376,293.1235656738281,294.1499938964844,285.3500061035156,285.3500061035156,285.9972839355469,285.3389587402344,292.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109896538779,7.149096870051608e-09,0.0010109824361279,-0.0177813470363616,0.0,0.0,0.0,-0.0083569306880235,60.0,-5.159371852874756,-0.0,-6.968716093069818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373291015625,0.0,0.0,9.487074567005038e-05,296.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1372985839844,0.0,0.0,9.990346734412014e-05,296.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1373291015625,0.0,0.0,7.378836016869172e-05,296.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13677978515625,0.0,0.0,9.990346734412014e-05,296.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390991210937,0.0,0.0,0.0004738990101031,293.1229248046875,294.1499938964844,285.3500061035156,285.3500061035156,285.9940185546875,285.3398132324219,292.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010836684145,7.1312196148198845e-09,0.0010108295828104,-0.0177345219999551,0.0,0.0,0.0,-0.0083480682224035,60.0,-5.15742826461792,-0.0,-6.966608623315551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,9.48277156567201e-05,296.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,9.9858152680099e-05,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,7.375489076366648e-05,296.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,9.9858152680099e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,0.0004736840783152,293.1206359863281,294.1499938964844,285.3500061035156,285.3500061035156,285.9825439453125,285.3423156738281,292.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010378007777,7.077608277228364e-09,0.0010103709064424,-0.0175941009074449,0.0,0.0,0.0,-0.0083214901387691,60.0,-5.1515326499938965,-0.0,-6.960290477309172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13555908203125,0.0,0.0,9.48277156567201e-05,296.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.135498046875,0.0,0.0,9.9858152680099e-05,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,7.375489076366648e-05,296.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,9.9858152680099e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13726806640625,0.0,0.0,0.0004736840783152,293.1206359863281,294.1499938964844,285.3500061035156,285.3500061035156,285.9825439453125,285.3423156738281,292.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010378007777,7.077608277228364e-09,0.0010103709064424,-0.0175941009074449,0.0,0.0,0.0,-0.0083214901387691,60.0,-5.1515326499938965,-0.0,-6.960290477309172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346435546875,0.0,0.0,9.481159941060469e-05,296.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,9.984118514694272e-05,296.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346435546875,0.0,0.0,7.374235428869724e-05,296.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13409423828125,0.0,0.0,9.984118514694272e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,0.0004736035771202,293.1194763183594,294.1499938964844,285.3500061035156,285.3500061035156,285.97686767578125,285.34332275390625,292.7669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102065280079,7.057533224497092e-09,0.0010101994266733,-0.0175415184348821,0.0,0.0,0.0,-0.0083115389570593,60.0,-5.1490159034729,-0.0,-6.957925080541828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,9.47980661294423e-05,296.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336975097656,0.0,0.0,9.982693154597656e-05,296.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,7.373183325398713e-05,296.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,9.982693154597656e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13543701171875,0.0,0.0,0.0004735359980259,293.1183166503906,294.1499938964844,285.3500061035156,285.3500061035156,285.97125244140625,285.3441772460937,292.7649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100622894242,7.040672489466715e-09,0.0010100551880896,-0.0174973551183938,0.0,0.0,0.0,-0.0083031794056296,60.0,-5.1466965675354,-0.0,-6.955939113595377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,9.47774387896061e-05,296.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,9.98052128124982e-05,296.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,7.371578976744786e-05,296.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,9.98052128124982e-05,296.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,0.0004734329413622,293.1159973144531,294.1499938964844,285.3500061035156,285.3500061035156,285.960205078125,285.3455810546875,292.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098423808813,7.014972602803482e-09,0.001009835395962,-0.0174300391227006,0.0,0.0,0.0,-0.0082904389128088,60.0,-5.1424994468688965,-0.0,-6.95291220154104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,9.47774387896061e-05,296.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318664550781,0.0,0.0,9.98052128124982e-05,296.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13189697265625,0.0,0.0,7.371578976744786e-05,296.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13134765625,0.0,0.0,9.98052128124982e-05,296.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,0.0004734329413622,293.1159973144531,294.1499938964844,285.3500061035156,285.3500061035156,285.960205078125,285.3455810546875,292.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098423808813,7.014972602803482e-09,0.001009835395962,-0.0174300391227006,0.0,0.0,0.0,-0.0082904389128088,60.0,-5.1424994468688965,-0.0,-6.95291220154104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300354003906,0.0,0.0,9.47634398471564e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,9.979046444641426e-05,296.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300354003906,0.0,0.0,7.370489765889943e-05,296.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,9.979046444641426e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0004733630048576,293.1136474609375,294.1499938964844,285.3500061035156,285.3500061035156,285.9493408203125,285.3466491699219,292.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096931364387,6.997530999086621e-09,0.0010096861515194,-0.0173843540251255,0.0,0.0,0.0,-0.0082817915827035,60.0,-5.1387481689453125,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300354003906,0.0,0.0,9.47634398471564e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300048828125,0.0,0.0,9.979046444641426e-05,296.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300354003906,0.0,0.0,7.370489765889943e-05,296.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1295166015625,0.0,0.0,9.979046444641426e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0004733630048576,293.1136474609375,294.1499938964844,285.3500061035156,285.3500061035156,285.9493408203125,285.3466491699219,292.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096931364387,6.997530999086621e-09,0.0010096861515194,-0.0173843540251255,0.0,0.0,0.0,-0.0082817915827035,60.0,-5.1387481689453125,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,9.47557491599582e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,9.978236630558968e-05,296.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,7.369891682174057e-05,296.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,9.978236630558968e-05,296.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,0.0004733245878014,293.1112670898437,294.1499938964844,285.3500061035156,285.3500061035156,285.9386901855469,285.3474426269531,292.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096111800521,6.987943113045958e-09,0.0010096041951328,-0.0173592418432235,0.0,0.0,0.0,-0.0082770390436053,60.0,-5.1353936195373535,-0.0,-6.949728970084834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,9.47557491599582e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1281433105469,0.0,0.0,9.978236630558968e-05,296.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,7.369891682174057e-05,296.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1276550292969,0.0,0.0,9.978236630558968e-05,296.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298217773437,0.0,0.0,0.0004733245878014,293.1112670898437,294.1499938964844,285.3500061035156,285.3500061035156,285.9386901855469,285.3474426269531,292.7530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096111800521,6.987943113045958e-09,0.0010096041951328,-0.0173592418432235,0.0,0.0,0.0,-0.0082770390436053,60.0,-5.1353936195373535,-0.0,-6.949728970084834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,9.475264960201456e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,9.977909940062092e-05,296.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,7.369650120381266e-05,296.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,9.977909940062092e-05,296.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279296875,0.0,0.0,0.0004733090754598,293.10888671875,294.1499938964844,285.3500061035156,285.3500061035156,285.9281921386719,285.3480529785156,292.7491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095781181007,6.984080869187892e-09,0.0010095711331814,-0.0173491258174181,0.0,0.0,0.0,-0.0082751242443919,60.0,-5.132328033447266,-0.0,-6.949274933276683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,9.475264960201456e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,9.977909940062092e-05,296.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,7.369650120381266e-05,296.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,9.977909940062092e-05,296.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279296875,0.0,0.0,0.0004733090754598,293.10888671875,294.1499938964844,285.3500061035156,285.3500061035156,285.9281921386719,285.3480529785156,292.7491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095781181007,6.984080869187892e-09,0.0010095711331814,-0.0173491258174181,0.0,0.0,0.0,-0.0082751242443919,60.0,-5.132328033447266,-0.0,-6.949274933276683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253356933594,0.0,0.0,9.475309343542904e-05,296.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12530517578125,0.0,0.0,9.977957233786584e-05,296.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253356933594,0.0,0.0,7.369685044977814e-05,296.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,9.977957233786584e-05,296.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.126953125,0.0,0.0,0.0004733113164547,293.107666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.92303466796875,285.3482971191406,292.74713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095830075442,6.984636868878624e-09,0.0010095760226249,-0.0173505824059247,0.0,0.0,0.0,-0.008275399915874,60.0,-5.130905628204346,-0.0,-6.949340303208373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243896484375,0.0,0.0,9.475486149312928e-05,296.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243591308594,0.0,0.0,9.978142770705745e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1243591308594,0.0,0.0,7.369822560576722e-05,296.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1238708496094,0.0,0.0,9.978142770705745e-05,296.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.0004733201349154,293.1064758300781,294.1499938964844,285.3500061035156,285.3500061035156,285.9179077148437,285.3485107421875,292.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009601750411,6.986837775002641e-09,0.0010095947654917,-0.0173563454300165,0.0,0.0,0.0,-0.0082764914259314,60.0,-5.129559516906738,-0.0,-6.94959894076419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,9.476217383053154e-05,296.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,9.978913294617088e-05,296.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,7.370391540462151e-05,296.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,9.978913294617088e-05,296.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.0004733566893264,293.10406494140625,294.1499938964844,285.3500061035156,285.3500061035156,285.90777587890625,285.348876953125,292.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096797486767,6.9959527060348145e-09,0.0010096727637574,-0.0173802208155393,0.0,0.0,0.0,-0.0082810092717409,60.0,-5.127082824707031,-0.0,-6.950672570837926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224670410156,0.0,0.0,9.476217383053154e-05,296.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,9.978913294617088e-05,296.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,7.370391540462151e-05,296.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219482421875,0.0,0.0,9.978913294617088e-05,296.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.0004733566893264,293.10406494140625,294.1499938964844,285.3500061035156,285.3500061035156,285.90777587890625,285.348876953125,292.74127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096797486767,6.9959527060348145e-09,0.0010096727637574,-0.0173802208155393,0.0,0.0,0.0,-0.0082810092717409,60.0,-5.127082824707031,-0.0,-6.950672570837926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,9.47743610595353e-05,296.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204833984375,0.0,0.0,9.980196773540229e-05,296.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,7.371339597739279e-05,296.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,9.980196773540229e-05,296.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220703125,0.0,0.0,0.0004734175745397,293.10162353515625,294.1499938964844,285.3500061035156,285.3500061035156,285.8978271484375,285.3491516113281,292.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098095517605,7.011136560208797e-09,0.0010098025668412,-0.0174199920147657,0.0,0.0,0.0,-0.0082885371521115,60.0,-5.124887466430664,-0.0,-6.952460296361096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,9.47743610595353e-05,296.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204833984375,0.0,0.0,9.980196773540229e-05,296.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,7.371339597739279e-05,296.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199951171875,0.0,0.0,9.980196773540229e-05,296.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220703125,0.0,0.0,0.0004734175745397,293.10162353515625,294.1499938964844,285.3500061035156,285.3500061035156,285.8978271484375,285.3491516113281,292.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098095517605,7.011136560208797e-09,0.0010098025668412,-0.0174199920147657,0.0,0.0,0.0,-0.0082885371521115,60.0,-5.124887466430664,-0.0,-6.952460296361096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,9.478756692260504e-05,296.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.118896484375,0.0,0.0,9.9815872090403e-05,296.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,7.37236623535864e-05,296.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184387207031,0.0,0.0,9.9815872090403e-05,296.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204833984375,0.0,0.0,0.0004734835238195,293.0996398925781,294.1499938964844,285.3500061035156,285.3500061035156,285.8900146484375,285.3493347167969,292.7342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099502978846,7.027590065433742e-09,0.00100994319655,-0.0174630880355834,0.0,0.0,0.0,-0.00829669367522,60.0,-5.1233320236206055,-0.0,-6.954397946401515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,9.479128493694589e-05,296.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1184997558594,0.0,0.0,9.981979383155704e-05,296.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,7.372655818471685e-05,296.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,9.981979383155704e-05,296.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200866699219,0.0,0.0,0.0004735021211672,293.0991516113281,294.1499938964844,285.3500061035156,285.3500061035156,285.8880615234375,285.349365234375,292.7334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009989879094,7.032225024516947e-09,0.0010099828941747,-0.0174752287566661,0.0,0.0,0.0,-0.0082989912480115,60.0,-5.122965335845947,-0.0,-6.95494364322258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165466308594,0.0,0.0,9.481223241891712e-05,296.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,9.984184725908564e-05,296.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165466308594,0.0,0.0,7.374284905381501e-05,296.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,9.984184725908564e-05,296.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,0.0004736067494377,293.0966796875,294.1499938964844,285.3500061035156,285.3500061035156,285.8784484863281,285.3495178222656,292.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058321038755366e-09,0.0010102060623466,-0.0175435822457075,0.0,0.0,0.0,-0.0083119282498955,60.0,-5.121278285980225,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165466308594,0.0,0.0,9.481223241891712e-05,296.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,9.984184725908564e-05,296.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1165466308594,0.0,0.0,7.374284905381501e-05,296.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,9.984184725908564e-05,296.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,0.0004736067494377,293.0966796875,294.1499938964844,285.3500061035156,285.3500061035156,285.8784484863281,285.3495178222656,292.7296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058321038755366e-09,0.0010102060623466,-0.0175435822457075,0.0,0.0,0.0,-0.0083119282498955,60.0,-5.121278285980225,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
