time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155700683594,0.0,0.0,9.482400491833688e-05,296.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11553955078125,0.0,0.0,9.985423821490258e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.11553955078125,0.0,0.0,7.375200220849365e-05,296.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1150817871094,0.0,0.0,9.985423821490258e-05,296.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,0.0004736655100714,293.0954284667969,294.1499938964844,285.3500061035156,285.3500061035156,285.87371826171875,285.3495788574219,292.7276916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103384265676,7.072982644018566e-09,0.0010103313252329,-0.0175819844007492,0.0,0.0,0.0,-0.0083191962912678,60.0,-5.120523929595947,-0.0,-6.959745491030844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11456298828125,0.0,0.0,9.48363813222386e-05,296.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1145324707031,0.0,0.0,9.98672767309472e-05,296.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11456298828125,0.0,0.0,7.376163557637483e-05,296.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11407470703125,0.0,0.0,9.98672767309472e-05,296.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1160583496094,0.0,0.0,0.0004737273848149,293.0941772460937,294.1499938964844,285.3500061035156,285.3500061035156,285.8690185546875,285.3496398925781,292.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.088410747257967e-09,0.0010104633402079,-0.0176223944872617,0.0,0.0,0.0,-0.0083268452435731,60.0,-5.119805335998535,-0.0,-6.96156305934892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.112548828125,0.0,0.0,9.48622327996418e-05,296.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125183105469,0.0,0.0,9.989450336433948e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125183105469,0.0,0.0,7.378173904726282e-05,296.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.112060546875,0.0,0.0,9.989450336433948e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1140441894531,0.0,0.0,0.0004738565185107,293.0916748046875,294.1499938964844,285.3500061035156,285.3500061035156,285.8597412109375,285.3497314453125,292.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010745880194,7.120617429023923e-09,0.001010738662444,-0.0177067518234252,0.0,0.0,0.0,-0.0083428109064698,60.0,-5.118473529815674,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.112548828125,0.0,0.0,9.48622327996418e-05,296.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125183105469,0.0,0.0,9.989450336433948e-05,296.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125183105469,0.0,0.0,7.378173904726282e-05,296.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.112060546875,0.0,0.0,9.989450336433948e-05,296.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1140441894531,0.0,0.0,0.0004738565185107,293.0916748046875,294.1499938964844,285.3500061035156,285.3500061035156,285.8597412109375,285.3497314453125,292.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010745880194,7.120617429023923e-09,0.001010738662444,-0.0177067518234252,0.0,0.0,0.0,-0.0083428109064698,60.0,-5.118473529815674,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105041503906,0.0,0.0,9.48880406212993e-05,296.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104736328125,0.0,0.0,9.992167906602845e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105041503906,0.0,0.0,7.380181341432035e-05,296.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100158691406,0.0,0.0,9.992167906602845e-05,296.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119689941406,0.0,0.0,0.0004739854193758,293.0891418457031,294.1499938964844,285.3500061035156,285.3500061035156,285.8506164550781,285.34979248046875,292.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110208531841,7.152773040530746e-09,0.0010110136354342,-0.017790975049138,0.0,0.0,0.0,-0.0083587523549795,60.0,-5.117203235626221,-0.0,-6.969149524138629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105041503906,0.0,0.0,9.48880406212993e-05,296.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1104736328125,0.0,0.0,9.992167906602845e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105041503906,0.0,0.0,7.380181341432035e-05,296.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100158691406,0.0,0.0,9.992167906602845e-05,296.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1119689941406,0.0,0.0,0.0004739854193758,293.0891418457031,294.1499938964844,285.3500061035156,285.3500061035156,285.8506164550781,285.34979248046875,292.71807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110208531841,7.152773040530746e-09,0.0010110136354342,-0.017790975049138,0.0,0.0,0.0,-0.0083587523549795,60.0,-5.117203235626221,-0.0,-6.969149524138629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,9.491188393440098e-05,296.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083984375,0.0,0.0,9.9946788395755e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,7.382035255432129e-05,296.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10797119140625,0.0,0.0,9.9946788395755e-05,296.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098937988281,0.0,0.0,0.00047410451225,293.0865783691406,294.1499938964844,285.3500061035156,285.3500061035156,285.8416442871094,285.349853515625,292.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112748714163,7.1824777236884074e-09,0.0010112676536664,-0.0178687795996665,0.0,0.0,0.0,-0.0083734784275293,60.0,-5.115890502929688,-0.0,-6.972651789283192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,9.491188393440098e-05,296.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083984375,0.0,0.0,9.9946788395755e-05,296.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,7.382035255432129e-05,296.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10797119140625,0.0,0.0,9.9946788395755e-05,296.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098937988281,0.0,0.0,0.00047410451225,293.0865783691406,294.1499938964844,285.3500061035156,285.3500061035156,285.8416442871094,285.349853515625,292.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112748714163,7.1824777236884074e-09,0.0010112676536664,-0.0178687795996665,0.0,0.0,0.0,-0.0083734784275293,60.0,-5.115890502929688,-0.0,-6.972651789283192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063537597656,0.0,0.0,9.49316017795354e-05,296.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063232421875,0.0,0.0,9.996755397878589e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063537597656,0.0,0.0,7.383569027297199e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058959960937,0.0,0.0,9.996755397878589e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077880859375,0.0,0.0,0.0004742030287161,293.0840148925781,294.1499938964844,285.3500061035156,285.3500061035156,285.8328857421875,285.3498840332031,292.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114850010722,7.207046071044942e-09,0.0010114777833223,-0.0179331302642822,0.0,0.0,0.0,-0.0083856573328375,60.0,-5.114417552947998,-0.0,-6.97554938255962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063537597656,0.0,0.0,9.49316017795354e-05,296.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063232421875,0.0,0.0,9.996755397878589e-05,296.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063537597656,0.0,0.0,7.383569027297199e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1058959960937,0.0,0.0,9.996755397878589e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077880859375,0.0,0.0,0.0004742030287161,293.0840148925781,294.1499938964844,285.3500061035156,285.3500061035156,285.8328857421875,285.3498840332031,292.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114850010722,7.207046071044942e-09,0.0010114777833223,-0.0179331302642822,0.0,0.0,0.0,-0.0083856573328375,60.0,-5.114417552947998,-0.0,-6.97554938255962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053161621094,0.0,0.0,9.493917605141178e-05,296.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,9.997552842833102e-05,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1053161621094,0.0,0.0,7.384158379863948e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048583984375,0.0,0.0,9.997552842833102e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,0.0004742408636957,293.0827331542969,294.1499938964844,285.3500061035156,285.3500061035156,285.8285522460937,285.34991455078125,292.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115656768903,7.216480746308207e-09,0.0010115584591403,-0.0179578401148319,0.0,0.0,0.0,-0.0083903353661298,60.0,-5.113580226898193,-0.0,-6.976662803026559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042785644531,0.0,0.0,9.494525147601962e-05,296.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,9.998192399507388e-05,296.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042785644531,0.0,0.0,7.384630589513108e-05,296.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.10382080078125,0.0,0.0,9.998192399507388e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,0.000474271189887,293.0814514160156,294.1499938964844,285.3500061035156,285.3500061035156,285.8242492675781,285.34991455078125,292.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116304038092,7.224048026444052e-09,0.0010116231860592,-0.0179776605218648,0.0,0.0,0.0,-0.0083940867334604,60.0,-5.112677097320557,-0.0,-6.977555244702671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021728515625,0.0,0.0,9.495081030763686e-05,296.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,9.998777386499567e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,7.38506278139539e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1017150878906,0.0,0.0,9.998777386499567e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1035461425781,0.0,0.0,0.0004742989549413,293.078857421875,294.1499938964844,285.3500061035156,285.3500061035156,285.8157653808594,285.3499450683594,292.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011689659208,7.230970489047195e-09,0.0010116824414581,-0.0179957915097475,0.0,0.0,0.0,-0.0083975177258253,60.0,-5.110596656799316,-0.0,-6.97837165830606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021728515625,0.0,0.0,9.495081030763686e-05,296.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,9.998777386499567e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1021423339844,0.0,0.0,7.38506278139539e-05,296.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1017150878906,0.0,0.0,9.998777386499567e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1035461425781,0.0,0.0,0.0004742989549413,293.078857421875,294.1499938964844,285.3500061035156,285.3500061035156,285.8157653808594,285.3499450683594,292.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011689659208,7.230970489047195e-09,0.0010116824414581,-0.0179957915097475,0.0,0.0,0.0,-0.0083975177258253,60.0,-5.110596656799316,-0.0,-6.97837165830606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,9.494558617006987e-05,296.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000061035156,0.0,0.0,9.998228051699698e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,7.384656782960519e-05,296.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995788574219,0.0,0.0,9.998228051699698e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014099121094,0.0,0.0,0.0004742728779092,293.07623291015625,294.1499938964844,285.3500061035156,285.3500061035156,285.80743408203125,285.3499450683594,292.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116341290995,7.2244694671042e-09,0.0010116269113495,-0.0179787650704383,0.0,0.0,0.0,-0.0083942953497171,60.0,-5.108016490936279,-0.0,-6.977604982694174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,9.494558617006987e-05,296.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000061035156,0.0,0.0,9.998228051699698e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,7.384656782960519e-05,296.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995788574219,0.0,0.0,9.998228051699698e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014099121094,0.0,0.0,0.0004742728779092,293.07623291015625,294.1499938964844,285.3500061035156,285.3500061035156,285.80743408203125,285.3499450683594,292.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116341290995,7.2244694671042e-09,0.0010116269113495,-0.0179787650704383,0.0,0.0,0.0,-0.0083942953497171,60.0,-5.108016490936279,-0.0,-6.977604982694174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09814453125,0.0,0.0,9.492991375736892e-05,296.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0981140136719,0.0,0.0,9.996576409321278e-05,296.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09814453125,0.0,0.0,7.383437332464382e-05,296.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09771728515625,0.0,0.0,9.996576409321278e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,0.0004741945595014,293.07391357421875,294.1499938964844,285.3500061035156,285.3500061035156,285.8002319335937,285.3499755859375,292.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114670731127,7.204934870941315e-09,0.0010114598553627,-0.0179276000708341,0.0,0.0,0.0,-0.0083846114575862,60.0,-5.105203628540039,-0.0,-6.975300692602104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.097900390625,0.0,0.0,9.492690151091664e-05,296.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978698730469,0.0,0.0,9.99625990516506e-05,296.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978698730469,0.0,0.0,7.383203046629205e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0974426269531,0.0,0.0,9.99625990516506e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992431640625,0.0,0.0,0.0004741795128211,293.0736083984375,294.1499938964844,285.3500061035156,285.3500061035156,285.7992553710937,285.3499755859375,292.6953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114349424839,7.201184981653341e-09,0.0010114278411492,-0.0179177764803171,0.0,0.0,0.0,-0.0083827525377273,60.0,-5.104780673980713,-0.0,-6.974858024477727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957336425781,0.0,0.0,9.489341755397618e-05,296.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.095703125,0.0,0.0,9.992733976105228e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957336425781,0.0,0.0,7.380598981399089e-05,296.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953063964844,0.0,0.0,9.992733976105228e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970764160156,0.0,0.0,0.0004740122822113,293.0709533691406,294.1499938964844,285.3500061035156,285.3500061035156,285.79119873046875,285.3499755859375,292.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110783623531,7.159472126261335e-09,0.0010110711446031,-0.0178085211664438,0.0,0.0,0.0,-0.0083620743826031,60.0,-5.100792407989502,-0.0,-6.96993893711806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957336425781,0.0,0.0,9.489341755397618e-05,296.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.095703125,0.0,0.0,9.992733976105228e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0957336425781,0.0,0.0,7.380598981399089e-05,296.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0953063964844,0.0,0.0,9.992733976105228e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970764160156,0.0,0.0,0.0004740122822113,293.0709533691406,294.1499938964844,285.3500061035156,285.3500061035156,285.79119873046875,285.3499755859375,292.6915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110783623531,7.159472126261335e-09,0.0010110711446031,-0.0178085211664438,0.0,0.0,0.0,-0.0083620743826031,60.0,-5.100792407989502,-0.0,-6.96993893711806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946350097656,0.0,0.0,9.487082570558414e-05,296.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946044921875,0.0,0.0,9.99035473796539e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946350097656,0.0,0.0,7.378841837635264e-05,296.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942077636719,0.0,0.0,9.99035473796539e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959777832031,0.0,0.0,0.0004738994175568,293.06964111328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7872619628906,285.3499755859375,292.6896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108376154676,7.131319090802891e-09,0.0010108303977176,-0.017734782770276,0.0,0.0,0.0,-0.0083481175824999,60.0,-5.098484992980957,-0.0,-6.966619991999323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935363769531,0.0,0.0,9.484485781285912e-05,296.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.093505859375,0.0,0.0,9.98762043309398e-05,296.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935363769531,0.0,0.0,7.376822759397328e-05,296.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931091308594,0.0,0.0,9.98762043309398e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0948791503906,0.0,0.0,0.0004737697017844,293.0682983398437,294.1499938964844,285.3500061035156,285.3500061035156,285.7833251953125,285.3499755859375,292.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105610126629,7.0989711886682025e-09,0.0010105539113283,-0.0176500547677278,0.0,0.0,0.0,-0.0083320820704102,60.0,-5.095988750457764,-0.0,-6.962807219679237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0913391113281,0.0,0.0,9.478259744355456e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0913391113281,0.0,0.0,9.98106406768784e-05,296.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0913391113281,0.0,0.0,7.371979882009327e-05,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,9.98106406768784e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926513671875,0.0,0.0,0.0004734586982522,293.06561279296875,294.1499938964844,285.3500061035156,285.3500061035156,285.7756042480469,285.3499755859375,292.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098975617438,7.021400350026852e-09,0.0010098905768245,-0.0174468755722045,0.0,0.0,0.0,-0.0082936258986592,60.0,-5.0904622077941895,-0.0,-6.953668929554625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0913391113281,0.0,0.0,9.478259744355456e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0913391113281,0.0,0.0,9.98106406768784e-05,296.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0913391113281,0.0,0.0,7.371979882009327e-05,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,9.98106406768784e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926513671875,0.0,0.0,0.0004734586982522,293.06561279296875,294.1499938964844,285.3500061035156,285.3500061035156,285.7756042480469,285.3499755859375,292.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098975617438,7.021400350026852e-09,0.0010098905768245,-0.0174468755722045,0.0,0.0,0.0,-0.0082936258986592,60.0,-5.0904622077941895,-0.0,-6.953668929554625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0891418457031,0.0,0.0,9.470759687246756e-05,296.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,9.973166015697645e-05,296.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0891418457031,0.0,0.0,7.366146019194275e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887145996094,0.0,0.0,9.973166015697645e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904541015625,0.0,0.0,0.0004730840446427,293.0629272460937,294.1499938964844,285.3500061035156,285.3500061035156,285.7680053710937,285.3499755859375,292.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090984869748,6.9279555425794115e-09,0.0010090916184708,-0.0172021146863698,0.0,0.0,0.0,-0.0082473019137978,60.0,-5.084208488464356,-0.0,-6.942668306919586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0891418457031,0.0,0.0,9.470759687246756e-05,296.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.089111328125,0.0,0.0,9.973166015697645e-05,296.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0891418457031,0.0,0.0,7.366146019194275e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0887145996094,0.0,0.0,9.973166015697645e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904541015625,0.0,0.0,0.0004730840446427,293.0629272460937,294.1499938964844,285.3500061035156,285.3500061035156,285.7680053710937,285.3499755859375,292.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090984869748,6.9279555425794115e-09,0.0010090916184708,-0.0172021146863698,0.0,0.0,0.0,-0.0082473019137978,60.0,-5.084208488464356,-0.0,-6.942668306919586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,9.462237358093262e-05,296.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,9.96419184957631e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,7.359517621807754e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,9.96419184957631e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,0.0004726583429146,293.06024169921875,294.1499938964844,285.3500061035156,285.3500061035156,285.76055908203125,285.3500061035156,292.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081905638799,6.82177780930715e-09,0.0010081836953759,-0.0169239994138479,0.0,0.0,0.0,-0.0081946654245257,60.0,-5.0773515701293945,-0.0,-6.930179097253132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,9.462237358093262e-05,296.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0868835449219,0.0,0.0,9.96419184957631e-05,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,7.359517621807754e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0865173339844,0.0,0.0,9.96419184957631e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,0.0004726583429146,293.06024169921875,294.1499938964844,285.3500061035156,285.3500061035156,285.76055908203125,285.3500061035156,292.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081905638799,6.82177780930715e-09,0.0010081836953759,-0.0169239994138479,0.0,0.0,0.0,-0.0081946654245257,60.0,-5.0773515701293945,-0.0,-6.930179097253132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846862792969,0.0,0.0,9.452913946006448e-05,296.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,9.95437367237173e-05,296.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846862792969,0.0,0.0,7.352266402449459e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,9.95437367237173e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859375,0.0,0.0,0.0004721926234196,293.0575256347656,294.1499938964844,285.3500061035156,285.3500061035156,285.7532653808594,285.3500061035156,292.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071971919387,6.705616950597459e-09,0.00100719043985,-0.0166197307407856,0.0,0.0,0.0,-0.0081370798870921,60.0,-5.070012092590332,-0.0,-6.916528860756443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846862792969,0.0,0.0,9.452913946006448e-05,296.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,9.95437367237173e-05,296.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846862792969,0.0,0.0,7.352266402449459e-05,296.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08428955078125,0.0,0.0,9.95437367237173e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0859375,0.0,0.0,0.0004721926234196,293.0575256347656,294.1499938964844,285.3500061035156,285.3500061035156,285.7532653808594,285.3500061035156,292.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071971919387,6.705616950597459e-09,0.00100719043985,-0.0166197307407856,0.0,0.0,0.0,-0.0081370798870921,60.0,-5.070012092590332,-0.0,-6.916528860756443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08355712890625,0.0,0.0,9.448033233638851e-05,296.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835266113281,0.0,0.0,9.949234663508832e-05,296.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08355712890625,0.0,0.0,7.34847053536214e-05,296.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831604003906,0.0,0.0,9.949234663508832e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848083496094,0.0,0.0,0.0004719488497357,293.0561828613281,294.1499938964844,285.3500061035156,285.3500061035156,285.7496643066406,285.3500061035156,292.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066771646961,6.644814032341628e-09,0.0010066705290228,-0.0164604634046554,0.0,0.0,0.0,-0.0081069367006421,60.0,-5.066201210021973,-0.0,-6.909389327347526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,9.443033923162147e-05,296.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0823974609375,0.0,0.0,9.94396978057921e-05,296.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,7.34458226361312e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08203125,0.0,0.0,9.94396978057921e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08367919921875,0.0,0.0,0.0004716991097666,293.0548095703125,294.1499938964844,285.3500061035156,285.3500061035156,285.7461242675781,285.3500061035156,292.6690979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061444481834,6.582526523857268e-09,0.0010061379289254,-0.0162973050028085,0.0,0.0,0.0,-0.0080760577693581,60.0,-5.062316417694092,-0.0,-6.90207855313929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,9.432828665012494e-05,296.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,9.9332224635873e-05,296.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,7.336644193856046e-05,296.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07977294921875,0.0,0.0,9.9332224635873e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813903808594,0.0,0.0,0.0004711893270723,293.05206298828125,294.1499938964844,285.3500061035156,285.3500061035156,285.7391052246094,285.3500061035156,292.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050571290776,6.455377565828257e-09,0.0010050506098195,-0.0159642435610294,0.0,0.0,0.0,-0.0080130249261856,60.0,-5.054389953613281,-0.0,-6.887167813829366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,9.432828665012494e-05,296.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08013916015625,0.0,0.0,9.9332224635873e-05,296.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0801696777344,0.0,0.0,7.336644193856046e-05,296.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07977294921875,0.0,0.0,9.9332224635873e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0813903808594,0.0,0.0,0.0004711893270723,293.05206298828125,294.1499938964844,285.3500061035156,285.3500061035156,285.7391052246094,285.3500061035156,292.6653747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050571290776,6.455377565828257e-09,0.0010050506098195,-0.0159642435610294,0.0,0.0,0.0,-0.0080130249261856,60.0,-5.054389953613281,-0.0,-6.887167813829366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,9.42250044317916e-05,296.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0778503417969,0.0,0.0,9.922346362145618e-05,296.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,7.328611536649987e-05,296.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,9.922346362145618e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,0.0004706734034698,293.04931640625,294.1499938964844,285.3500061035156,285.3500061035156,285.732177734375,285.3500061035156,292.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039566550403,6.3266973882036845e-09,0.0010039502521976,-0.0156271662563085,0.0,0.0,0.0,-0.0079492330551147,60.0,-5.04634952545166,-0.0,-6.87209436023295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,9.42250044317916e-05,296.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0778503417969,0.0,0.0,9.922346362145618e-05,296.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,7.328611536649987e-05,296.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774841308594,0.0,0.0,9.922346362145618e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,0.0004706734034698,293.04931640625,294.1499938964844,285.3500061035156,285.3500061035156,285.732177734375,285.3500061035156,292.6616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039566550403,6.3266973882036845e-09,0.0010039502521976,-0.0156271662563085,0.0,0.0,0.0,-0.0079492330551147,60.0,-5.04634952545166,-0.0,-6.87209436023295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07568359375,0.0,0.0,9.412316285306588e-05,296.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0756530761719,0.0,0.0,9.911622328218073e-05,296.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07568359375,0.0,0.0,7.320690929191187e-05,296.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0753173828125,0.0,0.0,9.911622328218073e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.076904296875,0.0,0.0,0.0004701646976172,293.04669189453125,294.1499938964844,285.3500061035156,285.3500061035156,285.7256774902344,285.3500061035156,292.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028715478256,6.199820656860311e-09,0.0010028653778135,-0.0152948070317506,0.0,0.0,0.0,-0.0078863343223929,60.0,-5.038540363311768,-0.0,-6.857247569769245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755920410156,0.0,0.0,9.41188118304126e-05,296.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755615234375,0.0,0.0,9.91116394288838e-05,296.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0755920410156,0.0,0.0,7.320351869566366e-05,296.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,9.91116394288838e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768127441406,0.0,0.0,0.0004701429570559,293.04656982421875,294.1499938964844,285.3500061035156,285.3500061035156,285.72540283203125,285.3500061035156,292.657958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028252145275,6.194397439429622e-09,0.0010028189281001,-0.0152806006371974,0.0,0.0,0.0,-0.00788364559412,60.0,-5.038210868835449,-0.0,-6.856613765648947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07330322265625,0.0,0.0,9.400863928021864e-05,296.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.899562428472564e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07330322265625,0.0,0.0,7.311782974284142e-05,296.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,9.899562428472564e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744934082031,0.0,0.0,0.000469592603622,293.0438232421875,294.1499938964844,285.3500061035156,285.3500061035156,285.71875,285.3500061035156,292.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016512824222,6.057132129200227e-09,0.0010016452288255,-0.0149210225790739,0.0,0.0,0.0,-0.0078155975788831,60.0,-5.029872417449951,-0.0,-6.840570421218217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07330322265625,0.0,0.0,9.400863928021864e-05,296.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732727050781,0.0,0.0,9.899562428472564e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07330322265625,0.0,0.0,7.311782974284142e-05,296.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729064941406,0.0,0.0,9.899562428472564e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0744934082031,0.0,0.0,0.000469592603622,293.0438232421875,294.1499938964844,285.3500061035156,285.3500061035156,285.71875,285.3500061035156,292.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016512824222,6.057132129200227e-09,0.0010016452288255,-0.0149210225790739,0.0,0.0,0.0,-0.0078155975788831,60.0,-5.029872417449951,-0.0,-6.840570421218217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721435546875,0.0,0.0,9.395336383022368e-05,296.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721130371094,0.0,0.0,9.893740934785455e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721435546875,0.0,0.0,7.307483610929921e-05,296.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.07177734375,0.0,0.0,9.893740934785455e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0733337402344,0.0,0.0,0.0004693164955824,293.0424194335937,294.1499938964844,285.3500061035156,285.3500061035156,285.7154541015625,285.3500061035156,292.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010623373091,5.988264550893518e-09,0.0010010562837123,-0.0147406170144677,0.0,0.0,0.0,-0.0077814571559429,60.0,-5.025655269622803,-0.0,-6.832528498534884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
