time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.0,0.0,9.389864862896502e-05,296.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709533691406,0.0,0.0,9.887979831546544e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.0,0.0,7.303227903321385e-05,296.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07061767578125,0.0,0.0,9.887979831546544e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0721435546875,0.0,0.0,0.0004690431815106,293.0410461425781,294.1499938964844,285.3500061035156,285.3500061035156,285.71221923828125,285.3500061035156,292.6505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004793293774,5.920096413092324e-09,0.0010004733921959,-0.014562040567398,0.0,0.0,0.0,-0.0077476631850004,60.0,-5.021442890167236,-0.0,-6.82457255152258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,9.37928634812124e-05,296.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,9.87684034043923e-05,296.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,7.295000250451267e-05,296.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,9.87684034043923e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,0.0004685147723648,293.03826904296875,294.1499938964844,285.3500061035156,285.3500061035156,285.705810546875,285.3500061035156,292.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993521962314,5.78830583464196e-09,0.0009993464918807,-0.0142167946323752,0.0,0.0,0.0,-0.0076823285780847,60.0,-5.013133049011231,-0.0,-6.809204933233559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,9.37928634812124e-05,296.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686340332031,0.0,0.0,9.87684034043923e-05,296.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,7.295000250451267e-05,296.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682983398437,0.0,0.0,9.87684034043923e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06982421875,0.0,0.0,0.0004685147723648,293.03826904296875,294.1499938964844,285.3500061035156,285.3500061035156,285.705810546875,285.3500061035156,292.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993521962314,5.78830583464196e-09,0.0009993464918807,-0.0142167946323752,0.0,0.0,0.0,-0.0076823285780847,60.0,-5.013133049011231,-0.0,-6.809204933233559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,9.36951328185387e-05,296.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,9.866549225989728e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,7.287399785127491e-05,296.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0659484863281,0.0,0.0,9.866549225989728e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674743652344,0.0,0.0,0.0004680266138166,293.03546142578125,294.1499938964844,285.3500061035156,285.3500061035156,285.69952392578125,285.3500061035156,292.6431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998310977593,5.666549007798949e-09,0.0009983052732422,-0.0138978278264403,0.0,0.0,0.0,-0.00762196816504,60.0,-5.0051445960998535,-0.0,-6.79502250022779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,9.36951328185387e-05,296.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0662841796875,0.0,0.0,9.866549225989728e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,7.287399785127491e-05,296.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0659484863281,0.0,0.0,9.866549225989728e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0674743652344,0.0,0.0,0.0004680266138166,293.03546142578125,294.1499938964844,285.3500061035156,285.3500061035156,285.69952392578125,285.3500061035156,292.6431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998310977593,5.666549007798949e-09,0.0009983052732422,-0.0138978278264403,0.0,0.0,0.0,-0.00762196816504,60.0,-5.0051445960998535,-0.0,-6.79502250022779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06396484375,0.0,0.0,9.360903641209006e-05,296.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639343261719,0.0,0.0,9.857481927610934e-05,296.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06396484375,0.0,0.0,7.280702993739396e-05,296.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635986328125,0.0,0.0,9.857481927610934e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650939941406,0.0,0.0,0.0004675965174101,293.0326538085937,294.1499938964844,285.3500061035156,285.3500061035156,285.6933288574219,285.3500061035156,292.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973935084417,5.5592783709812466e-09,0.0009973879205062,-0.0136168077588081,0.0,0.0,0.0,-0.0075687891803681,60.0,-4.997684478759766,-0.0,-6.782539685445954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06396484375,0.0,0.0,9.360903641209006e-05,296.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0639343261719,0.0,0.0,9.857481927610934e-05,296.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06396484375,0.0,0.0,7.280702993739396e-05,296.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0635986328125,0.0,0.0,9.857481927610934e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650939941406,0.0,0.0,0.0004675965174101,293.0326538085937,294.1499938964844,285.3500061035156,285.3500061035156,285.6933288574219,285.3500061035156,292.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973935084417,5.5592783709812466e-09,0.0009973879205062,-0.0136168077588081,0.0,0.0,0.0,-0.0075687891803681,60.0,-4.997684478759766,-0.0,-6.782539685445954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,9.353784844279288e-05,296.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,9.84998550848104e-05,296.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,7.275165989995003e-05,296.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,9.84998550848104e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627136230469,0.0,0.0,0.0004672408977057,293.02984619140625,294.1499938964844,285.3500061035156,285.3500061035156,285.6872863769531,285.3500061035156,292.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966349462047,5.470583985811572e-09,0.0009966294746845,-0.0133844492956995,0.0,0.0,0.0,-0.0075248195789754,60.0,-4.990935802459717,-0.0,-6.772227578721869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,9.353784844279288e-05,296.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,9.84998550848104e-05,296.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616149902344,0.0,0.0,7.275165989995003e-05,296.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,9.84998550848104e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627136230469,0.0,0.0,0.0004672408977057,293.02984619140625,294.1499938964844,285.3500061035156,285.3500061035156,285.6872863769531,285.3500061035156,292.63580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966349462047,5.470583985811572e-09,0.0009966294746845,-0.0133844492956995,0.0,0.0,0.0,-0.0075248195789754,60.0,-4.990935802459717,-0.0,-6.772227578721869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604248046875,0.0,0.0,9.350896289106458e-05,296.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603942871094,0.0,0.0,9.846944158198312e-05,296.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604248046875,0.0,0.0,7.272919174283743e-05,296.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.06005859375,0.0,0.0,9.846944158198312e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0615234375,0.0,0.0,0.0004670966300182,293.0284423828125,294.1499938964844,285.3500061035156,285.3500061035156,285.6842956542969,285.3500061035156,292.63397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963271440938,5.4346029898511006e-09,0.000996321788989,-0.0132901864126324,0.0,0.0,0.0,-0.0075069819577038,60.0,-4.987898349761963,-0.0,-6.76804603472192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592346191406,0.0,0.0,9.348463208880275e-05,296.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592041015625,0.0,0.0,9.844382293522358e-05,296.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592346191406,0.0,0.0,7.271026697708294e-05,296.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588684082031,0.0,0.0,9.844382293522358e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0603332519531,0.0,0.0,0.0004669750924222,293.02703857421875,294.1499938964844,285.3500061035156,285.3500061035156,285.68133544921875,285.3500061035156,292.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960678871721,5.404289016297525e-09,0.0009960624156519,-0.0132107716053724,0.0,0.0,0.0,-0.0074919536709785,60.0,-4.985091209411621,-0.0,-6.764524584923495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,9.345122089143842e-05,296.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,9.84086364042014e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,7.268428453244269e-05,296.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,9.84086364042014e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.0004668082110583,293.0242004394531,294.1499938964844,285.3500061035156,285.3500061035156,285.6755065917969,285.3500061035156,292.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957118891179,5.362661870123021e-09,0.0009957065340131,-0.0131017165258526,0.0,0.0,0.0,-0.0074713169597089,60.0,-4.980210304260254,-0.0,-6.759690052149382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0568542480469,0.0,0.0,9.345122089143842e-05,296.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,9.84086364042014e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,7.268428453244269e-05,296.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0564880371094,0.0,0.0,9.84086364042014e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05792236328125,0.0,0.0,0.0004668082110583,293.0242004394531,294.1499938964844,285.3500061035156,285.3500061035156,285.6755065917969,285.3500061035156,292.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957118891179,5.362661870123021e-09,0.0009957065340131,-0.0131017165258526,0.0,0.0,0.0,-0.0074713169597089,60.0,-4.980210304260254,-0.0,-6.759690052149382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.054443359375,0.0,0.0,9.34400304686278e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544128417969,0.0,0.0,9.83968493528664e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.054443359375,0.0,0.0,7.267557521117851e-05,296.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,9.83968493528664e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555114746094,0.0,0.0,0.0004667522734962,293.0213317871094,294.1499938964844,285.3500061035156,285.3500061035156,285.6697692871094,285.3500061035156,292.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995592563413,5.348716136666098e-09,0.0009955872083082,-0.013065181672573,0.0,0.0,0.0,-0.0074644032865762,60.0,-4.976476669311523,-0.0,-6.758070725254586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.054443359375,0.0,0.0,9.34400304686278e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0544128417969,0.0,0.0,9.83968493528664e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.054443359375,0.0,0.0,7.267557521117851e-05,296.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0541076660156,0.0,0.0,9.83968493528664e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0555114746094,0.0,0.0,0.0004667522734962,293.0213317871094,294.1499938964844,285.3500061035156,285.3500061035156,285.6697692871094,285.3500061035156,292.6247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995592563413,5.348716136666098e-09,0.0009955872083082,-0.013065181672573,0.0,0.0,0.0,-0.0074644032865762,60.0,-4.976476669311523,-0.0,-6.758070725254586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,9.345248690806328e-05,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,9.840996790444478e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,7.26852667867206e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516967773437,0.0,0.0,9.840996790444478e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530700683594,0.0,0.0,0.0004668144974857,293.0184936523437,294.1499938964844,285.3500061035156,285.3500061035156,285.6641540527344,285.3500061035156,292.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957251604646,5.364237498639568e-09,0.0009957198053598,-0.0131058441475033,0.0,0.0,0.0,-0.0074720974080264,60.0,-4.973975658416748,-0.0,-6.759873372175208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,9.345248690806328e-05,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,9.840996790444478e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,7.26852667867206e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516967773437,0.0,0.0,9.840996790444478e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530700683594,0.0,0.0,0.0004668144974857,293.0184936523437,294.1499938964844,285.3500061035156,285.3500061035156,285.6641540527344,285.3500061035156,292.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957251604646,5.364237498639568e-09,0.0009957198053598,-0.0131058441475033,0.0,0.0,0.0,-0.0074720974080264,60.0,-4.973975658416748,-0.0,-6.759873372175208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495910644531,0.0,0.0,9.348821185994892e-05,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.049560546875,0.0,0.0,9.844758460531013e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495910644531,0.0,0.0,7.271305366884917e-05,296.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492553710937,0.0,0.0,9.844758460531013e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506286621094,0.0,0.0,0.0004669929621741,293.015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6586303710937,285.3500061035156,292.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961057221516,5.40874722787521e-09,0.0009961002506315,-0.0132224503904581,0.0,0.0,0.0,-0.0074941623024642,60.0,-4.972710132598877,-0.0,-6.765042570577863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495910644531,0.0,0.0,9.348821185994892e-05,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.049560546875,0.0,0.0,9.844758460531013e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495910644531,0.0,0.0,7.271305366884917e-05,296.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0492553710937,0.0,0.0,9.844758460531013e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0506286621094,0.0,0.0,0.0004669929621741,293.015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6586303710937,285.3500061035156,292.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961057221516,5.40874722787521e-09,0.0009961002506315,-0.0132224503904581,0.0,0.0,0.0,-0.0074941623024642,60.0,-4.972710132598877,-0.0,-6.765042570577863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483703613281,0.0,0.0,9.351463086204605e-05,296.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04833984375,0.0,0.0,9.847540786722676e-05,296.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483703613281,0.0,0.0,7.273360097315162e-05,296.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,9.847540786722676e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494079589844,0.0,0.0,0.0004671249189414,293.0141906738281,294.1499938964844,285.3500061035156,285.3500061035156,285.6559143066406,285.3500061035156,292.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963872143998,5.441661787841667e-09,0.0009963817428797,-0.0133086806163191,0.0,0.0,0.0,-0.0075104795396327,60.0,-4.97255802154541,-0.0,-6.768866711581722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0471496582031,0.0,0.0,9.354732173960656e-05,296.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,9.850983042269944e-05,296.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0471496582031,0.0,0.0,7.27590304450132e-05,296.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468139648437,0.0,0.0,9.850983042269944e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481872558594,0.0,0.0,0.0004672882496379,293.0127258300781,294.1499938964844,285.3500061035156,285.3500061035156,285.6531982421875,285.3500061035156,292.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967355290427,5.482392761990695e-09,0.0009967300575226,-0.0134153859689831,0.0,0.0,0.0,-0.007530671544373,60.0,-4.972728252410889,-0.0,-6.773600347287356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,9.36287542572245e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0446472167969,0.0,0.0,9.859558485914022e-05,296.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,7.282236038008705e-05,296.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,9.859558485914022e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04571533203125,0.0,0.0,0.0004676950047723,293.00982666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6478881835937,285.3500061035156,292.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997603056021,5.583846274248572e-09,0.0009975974680855,-0.0136811695992946,0.0,0.0,0.0,-0.0075809657573699,60.0,-4.973906993865967,-0.0,-6.785398198871917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,9.36287542572245e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0446472167969,0.0,0.0,9.859558485914022e-05,296.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.044677734375,0.0,0.0,7.282236038008705e-05,296.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0443420410156,0.0,0.0,9.859558485914022e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04571533203125,0.0,0.0,0.0004676950047723,293.00982666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6478881835937,285.3500061035156,292.6101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997603056021,5.583846274248572e-09,0.0009975974680855,-0.0136811695992946,0.0,0.0,0.0,-0.0075809657573699,60.0,-4.973906993865967,-0.0,-6.785398198871917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0422058105469,0.0,0.0,9.37302247621119e-05,296.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,9.870243957266212e-05,296.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0422058105469,0.0,0.0,7.29012826923281e-05,296.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0418701171875,0.0,0.0,9.870243957266212e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,0.0004682018770836,293.0069274902344,294.1499938964844,285.3500061035156,285.3500061035156,285.64263916015625,285.3500061035156,292.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986842051148,5.7102664818842194e-09,0.000998678500764,-0.0140123553574085,0.0,0.0,0.0,-0.0076436377130448,60.0,-4.976254940032959,-0.0,-6.80011353892951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0422058105469,0.0,0.0,9.37302247621119e-05,296.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04217529296875,0.0,0.0,9.870243957266212e-05,296.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0422058105469,0.0,0.0,7.29012826923281e-05,296.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0418701171875,0.0,0.0,9.870243957266212e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.043212890625,0.0,0.0,0.0004682018770836,293.0069274902344,294.1499938964844,285.3500061035156,285.3500061035156,285.64263916015625,285.3500061035156,292.6065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986842051148,5.7102664818842194e-09,0.000998678500764,-0.0140123553574085,0.0,0.0,0.0,-0.0076436377130448,60.0,-4.976254940032959,-0.0,-6.80011353892951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397033691406,0.0,0.0,9.38485682127066e-05,296.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396728515625,0.0,0.0,9.882706217467784e-05,296.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397033691406,0.0,0.0,7.299333083210513e-05,296.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393981933594,0.0,0.0,9.882706217467784e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04071044921875,0.0,0.0,0.0004687930340878,293.0039978027344,294.1499938964844,285.3500061035156,285.3500061035156,285.63751220703125,285.3500061035156,292.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999449830502,5.857711649071007e-09,0.0009999391622841,-0.0143986158072948,0.0,0.0,0.0,-0.0077167320996522,60.0,-4.979542255401611,-0.0,-6.81729588336566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397033691406,0.0,0.0,9.38485682127066e-05,296.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396728515625,0.0,0.0,9.882706217467784e-05,296.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397033691406,0.0,0.0,7.299333083210513e-05,296.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0393981933594,0.0,0.0,9.882706217467784e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04071044921875,0.0,0.0,0.0004687930340878,293.0039978027344,294.1499938964844,285.3500061035156,285.3500061035156,285.63751220703125,285.3500061035156,292.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999449830502,5.857711649071007e-09,0.0009999391622841,-0.0143986158072948,0.0,0.0,0.0,-0.0077167320996522,60.0,-4.979542255401611,-0.0,-6.81729588336566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372009277344,0.0,0.0,9.398088150192052e-05,296.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03717041015625,0.0,0.0,9.896639676298946e-05,296.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372009277344,0.0,0.0,7.309624197660014e-05,296.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,9.896639676298946e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381774902344,0.0,0.0,0.0004694539820775,293.00103759765625,294.1499938964844,285.3500061035156,285.3500061035156,285.6324462890625,285.3500061035156,292.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013546561822,6.022561560570239e-09,0.0010013487190008,-0.0148304626345634,0.0,0.0,0.0,-0.0077984547242522,60.0,-4.983646869659424,-0.0,-6.836533117393628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372009277344,0.0,0.0,9.398088150192052e-05,296.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.03717041015625,0.0,0.0,9.896639676298946e-05,296.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372009277344,0.0,0.0,7.309624197660014e-05,296.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.036865234375,0.0,0.0,9.896639676298946e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381774902344,0.0,0.0,0.0004694539820775,293.00103759765625,294.1499938964844,285.3500061035156,285.3500061035156,285.6324462890625,285.3500061035156,292.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013546561822,6.022561560570239e-09,0.0010013487190008,-0.0148304626345634,0.0,0.0,0.0,-0.0077984547242522,60.0,-4.983646869659424,-0.0,-6.836533117393628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359191894531,0.0,0.0,9.405193122802302e-05,296.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359191894531,0.0,0.0,9.904121543513612e-05,296.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359191894531,0.0,0.0,7.315150287467986e-05,296.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0356140136719,0.0,0.0,9.904121543513612e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0368957519531,0.0,0.0,0.0004698088741861,292.99957275390625,294.1499938964844,285.3500061035156,285.3500061035156,285.62994384765625,285.3500061035156,292.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002112054266,6.111080974591232e-09,0.0010021060006693,-0.015062347985804,0.0,0.0,0.0,-0.0078423395752906,60.0,-4.985999584197998,-0.0,-6.846873645827145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03466796875,0.0,0.0,9.412415965925902e-05,296.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0346374511719,0.0,0.0,9.911727102007716e-05,296.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03466796875,0.0,0.0,7.320768054341897e-05,296.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03436279296875,0.0,0.0,9.911727102007716e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03564453125,0.0,0.0,0.0004701696743723,292.9980773925781,294.1499938964844,285.3500061035156,285.3500061035156,285.6274719238281,285.3500061035156,292.595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028815595433,6.201069879807619e-09,0.0010028753895312,-0.0152980806306004,0.0,0.0,0.0,-0.0078869508579373,60.0,-4.98842716217041,-0.0,-6.857393941572809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,9.427400800632312e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,9.927507198881358e-05,296.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,7.332422683248296e-05,296.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,9.927507198881358e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330810546875,0.0,0.0,0.0004709181957878,292.9951171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6225891113281,285.3500061035156,292.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044780792668,6.387763207271746e-09,0.0010044716764241,-0.0157871302217245,0.0,0.0,0.0,-0.0079795019701123,60.0,-4.993617057800293,-0.0,-6.879245972868375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,9.427400800632312e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,9.927507198881358e-05,296.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321044921875,0.0,0.0,7.332422683248296e-05,296.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03179931640625,0.0,0.0,9.927507198881358e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0330810546875,0.0,0.0,0.0004709181957878,292.9951171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6225891113281,285.3500061035156,292.5920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044780792668,6.387763207271746e-09,0.0010044716764241,-0.0157871302217245,0.0,0.0,0.0,-0.0079795019701123,60.0,-4.993617057800293,-0.0,-6.879245972868375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295715332031,0.0,0.0,9.442806913284584e-05,296.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.029541015625,0.0,0.0,9.943730401573704e-05,296.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.029541015625,0.0,0.0,7.344405457843095e-05,296.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,9.943730401573704e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.030517578125,0.0,0.0,0.0004716877592727,292.9921264648437,294.1499938964844,285.3500061035156,285.3500061035156,285.61773681640625,285.3500061035156,292.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061195353046,6.57970655737472e-09,0.0010061128996312,-0.0162899196147918,0.0,0.0,0.0,-0.0080746561288833,60.0,-4.999090194702148,-0.0,-6.901748150767163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0295715332031,0.0,0.0,9.442806913284584e-05,296.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.029541015625,0.0,0.0,9.943730401573704e-05,296.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.029541015625,0.0,0.0,7.344405457843095e-05,296.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292663574219,0.0,0.0,9.943730401573704e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.030517578125,0.0,0.0,0.0004716877592727,292.9921264648437,294.1499938964844,285.3500061035156,285.3500061035156,285.61773681640625,285.3500061035156,292.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061195353046,6.57970655737472e-09,0.0010061128996312,-0.0162899196147918,0.0,0.0,0.0,-0.0080746561288833,60.0,-4.999090194702148,-0.0,-6.901748150767163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269775390625,0.0,0.0,9.458300337428228e-05,296.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269470214844,0.0,0.0,9.960045281331986e-05,296.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269775390625,0.0,0.0,7.356455898843706e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02667236328125,0.0,0.0,9.960045281331986e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,0.0004724616592284,292.9891357421875,294.1499938964844,285.3500061035156,285.3500061035156,285.6130065917969,285.3500061035156,292.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077703045681,6.772732152882099e-09,0.0010077635524794,-0.0167955309152603,0.0,0.0,0.0,-0.0081703476607799,60.0,-5.004745006561279,-0.0,-6.924414464037909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269775390625,0.0,0.0,9.458300337428228e-05,296.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269470214844,0.0,0.0,9.960045281331986e-05,296.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269775390625,0.0,0.0,7.356455898843706e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.02667236328125,0.0,0.0,9.960045281331986e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,0.0004724616592284,292.9891357421875,294.1499938964844,285.3500061035156,285.3500061035156,285.6130065917969,285.3500061035156,292.5848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077703045681,6.772732152882099e-09,0.0010077635524794,-0.0167955309152603,0.0,0.0,0.0,-0.0081703476607799,60.0,-5.004745006561279,-0.0,-6.924414464037909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.473608952248468e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243530273437,0.0,0.0,9.976165893021972e-05,296.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,7.368362275883555e-05,296.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,9.976165893021972e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0252990722656,0.0,0.0,0.0004732263623736,292.9861145019531,294.1499938964844,285.3500061035156,285.3500061035156,285.6083374023437,285.3500061035156,292.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094013996422,6.963462695352973e-09,0.0010093945311382,-0.0172951202839612,0.0,0.0,0.0,-0.0082649011164903,60.0,-5.010375499725342,-0.0,-6.946847719291327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,9.473608952248468e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243530273437,0.0,0.0,9.976165893021972e-05,296.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243835449219,0.0,0.0,7.368362275883555e-05,296.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,9.976165893021972e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0252990722656,0.0,0.0,0.0004732263623736,292.9861145019531,294.1499938964844,285.3500061035156,285.3500061035156,285.6083374023437,285.3500061035156,292.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094013996422,6.963462695352973e-09,0.0010093945311382,-0.0172951202839612,0.0,0.0,0.0,-0.0082649011164903,60.0,-5.010375499725342,-0.0,-6.946847719291327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230712890625,0.0,0.0,9.48105807765387e-05,296.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230712890625,0.0,0.0,9.984010830521584e-05,296.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0230712890625,0.0,0.0,7.374156848527491e-05,296.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0227966308594,0.0,0.0,9.984010830521584e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02398681640625,0.0,0.0,0.0004735984839498,292.9845886230469,294.1499938964844,285.3500061035156,285.3500061035156,285.60601806640625,285.3500061035156,292.57940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101951193064,7.0562764520332175e-09,0.0010101880179718,-0.0175382271409034,0.0,0.0,0.0,-0.0083109121769666,60.0,-5.013113021850586,-0.0,-6.95777728765279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0217590332031,0.0,0.0,9.488386422162876e-05,296.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0217590332031,0.0,0.0,9.991727711167186e-05,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0217590332031,0.0,0.0,7.379856106126681e-05,296.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.021484375,0.0,0.0,9.991727711167186e-05,296.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226745605469,0.0,0.0,0.0004739645228255,292.9830627441406,294.1499938964844,285.3500061035156,285.3500061035156,285.603759765625,285.3500061035156,292.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109756840392,7.147572755883402e-09,0.0010109685827046,-0.0177773553878068,0.0,0.0,0.0,-0.0083561707288026,60.0,-5.015795707702637,-0.0,-6.968536325757668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
