time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191345214844,0.0,0.0,9.502533794147894e-05,296.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191345214844,0.0,0.0,0.0001000662596197,296.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191345214844,0.0,0.0,7.39085953682661e-05,296.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01885986328125,0.0,0.0,0.0001000662596197,296.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,0.0004746712511405,292.9800109863281,294.1499938964844,285.3500061035156,285.3500061035156,285.5992431640625,285.3500061035156,292.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124833788722,7.323841089146299e-09,0.001012476044707,-0.018239039927721,0.0,0.0,0.0,-0.0084435557946562,60.0,-5.020944595336914,-0.0,-6.98933320109063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191345214844,0.0,0.0,9.502533794147894e-05,296.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191345214844,0.0,0.0,0.0001000662596197,296.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191345214844,0.0,0.0,7.39085953682661e-05,296.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01885986328125,0.0,0.0,0.0001000662596197,296.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0200500488281,0.0,0.0,0.0004746712511405,292.9800109863281,294.1499938964844,285.3500061035156,285.3500061035156,285.5992431640625,285.3500061035156,292.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124833788722,7.323841089146299e-09,0.001012476044707,-0.018239039927721,0.0,0.0,0.0,-0.0084435557946562,60.0,-5.020944595336914,-0.0,-6.98933320109063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165100097656,0.0,0.0,9.51574184000492e-05,296.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164794921875,0.0,0.0,0.0001002053395495,296.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164794921875,0.0,0.0,7.401132461382076e-05,296.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162048339844,0.0,0.0,0.0001002053395495,296.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,0.0004753310058731,292.9769592285156,294.1499938964844,285.3500061035156,285.3500061035156,285.5948181152344,285.3500061035156,292.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138907236978,7.488394793142561e-09,0.0010138832731172,-0.0186700280755758,0.0,0.0,0.0,-0.0085251322016119,60.0,-5.025656700134277,-0.0,-7.008775781969234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165100097656,0.0,0.0,9.51574184000492e-05,296.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164794921875,0.0,0.0,0.0001002053395495,296.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164794921875,0.0,0.0,7.401132461382076e-05,296.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162048339844,0.0,0.0,0.0001002053395495,296.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,0.0004753310058731,292.9769592285156,294.1499938964844,285.3500061035156,285.3500061035156,285.5948181152344,285.3500061035156,292.5704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138907236978,7.488394793142561e-09,0.0010138832731172,-0.0186700280755758,0.0,0.0,0.0,-0.0085251322016119,60.0,-5.025656700134277,-0.0,-7.008775781969234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138244628906,0.0,0.0,9.527859947411343e-05,296.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138244628906,0.0,0.0,0.0001003329525701,296.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138244628906,0.0,0.0,7.41055773687549e-05,296.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135498046875,0.0,0.0,0.0001003329525701,296.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01470947265625,0.0,0.0,0.0004759363073389,292.973876953125,294.1499938964844,285.3500061035156,285.3500061035156,285.5904541015625,285.3500061035156,292.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151818860322,7.639372689993706e-09,0.0010151743190363,-0.0190654546022415,0.0,0.0,0.0,-0.0085999788716435,60.0,-5.02984094619751,-0.0,-7.026638115803507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138244628906,0.0,0.0,9.527859947411343e-05,296.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138244628906,0.0,0.0,0.0001003329525701,296.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138244628906,0.0,0.0,7.41055773687549e-05,296.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135498046875,0.0,0.0,0.0001003329525701,296.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01470947265625,0.0,0.0,0.0004759363073389,292.973876953125,294.1499938964844,285.3500061035156,285.3500061035156,285.5904541015625,285.3500061035156,292.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151818860322,7.639372689993706e-09,0.0010151743190363,-0.0190654546022415,0.0,0.0,0.0,-0.0085999788716435,60.0,-5.02984094619751,-0.0,-7.026638115803507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,9.538622543914244e-05,296.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,0.0001004462901619,296.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,7.418928726110607e-05,296.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,0.0001004462901619,296.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01202392578125,0.0,0.0,0.000476473942399,292.9707946777344,294.1499938964844,285.3500061035156,285.3500061035156,285.5861511230469,285.3500061035156,292.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163286933675,7.773465426907933e-09,0.0010163208935409,-0.0194166470319032,0.0,0.0,0.0,-0.0086664548143744,60.0,-5.033341407775879,-0.0,-7.04252158811869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,9.538622543914244e-05,296.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111389160156,0.0,0.0,0.0001004462901619,296.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111694335937,0.0,0.0,7.418928726110607e-05,296.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108947753906,0.0,0.0,0.0001004462901619,296.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01202392578125,0.0,0.0,0.000476473942399,292.9707946777344,294.1499938964844,285.3500061035156,285.3500061035156,285.5861511230469,285.3500061035156,292.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163286933675,7.773465426907933e-09,0.0010163208935409,-0.0194166470319032,0.0,0.0,0.0,-0.0086664548143744,60.0,-5.033341407775879,-0.0,-7.04252158811869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00982666015625,0.0,0.0,9.543529449729248e-05,296.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0097961425781,0.0,0.0,0.0001004979640129,296.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00982666015625,0.0,0.0,7.422745693475008e-05,296.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0095520019531,0.0,0.0,0.0001004979640129,296.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106811523437,0.0,0.0,0.0004767190839629,292.96923828125,294.1499938964844,285.3500061035156,285.3500061035156,285.58404541015625,285.3500061035156,292.5613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168515145778,7.83460585296325e-09,0.0010168435983359,-0.0195767730474472,0.0,0.0,0.0,-0.0086967637762427,60.0,-5.034865856170654,-0.0,-7.049769834566177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.00848388671875,0.0,0.0,9.548158413963392e-05,296.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,0.0001005467129289,296.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0084533691406,0.0,0.0,7.426345837302506e-05,296.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,0.0001005467129289,296.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.0004769503138959,292.9677124023437,294.1499938964844,285.3500061035156,285.3500061035156,285.5819396972656,285.3500061035156,292.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173447662964,7.892278830468058e-09,0.0010173368500545,-0.0197278186678886,0.0,0.0,0.0,-0.0087253553792834,60.0,-5.036244869232178,-0.0,-7.05661022948334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,9.556263830745591e-05,296.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057373046875,0.0,0.0,0.0001006320599117,296.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,7.432649726979434e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,0.0001006320599117,296.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,0.0004773551481775,292.964599609375,294.1499938964844,285.3500061035156,285.3500061035156,285.5777893066406,285.3500061035156,292.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182086843997,7.993259387717444e-09,0.0010182006517425,-0.0199922770261764,0.0,0.0,0.0,-0.0087754176929593,60.0,-5.038388252258301,-0.0,-7.068594953807408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,9.556263830745591e-05,296.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057373046875,0.0,0.0,0.0001006320599117,296.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,7.432649726979434e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0054931640625,0.0,0.0,0.0001006320599117,296.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0066223144531,0.0,0.0,0.0004773551481775,292.964599609375,294.1499938964844,285.3500061035156,285.3500061035156,285.5777893066406,285.3500061035156,292.55596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182086843997,7.993259387717444e-09,0.0010182006517425,-0.0199922770261764,0.0,0.0,0.0,-0.0087754176929593,60.0,-5.038388252258301,-0.0,-7.068594953807408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030517578125,0.0,0.0,9.563303319737317e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,0.0001007061873679,296.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030517578125,0.0,0.0,7.438124885084108e-05,296.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027770996094,0.0,0.0,0.0001007061873679,296.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038757324219,0.0,0.0,0.0004777067806571,292.9614562988281,294.1499938964844,285.3500061035156,285.3500061035156,285.57373046875,285.3500061035156,292.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189588647335,8.080961677592313e-09,0.001018950715661,-0.0202219635248184,0.0,0.0,0.0,-0.0088188955560326,60.0,-5.039909362792969,-0.0,-7.07901293139912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030517578125,0.0,0.0,9.563303319737317e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,0.0001007061873679,296.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030517578125,0.0,0.0,7.438124885084108e-05,296.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027770996094,0.0,0.0,0.0001007061873679,296.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038757324219,0.0,0.0,0.0004777067806571,292.9614562988281,294.1499938964844,285.3500061035156,285.3500061035156,285.57373046875,285.3500061035156,292.5523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189588647335,8.080961677592313e-09,0.001018950715661,-0.0202219635248184,0.0,0.0,0.0,-0.0088188955560326,60.0,-5.039909362792969,-0.0,-7.07901293139912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.00030517578125,0.0,0.0,9.569891699356958e-05,296.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00030517578125,0.0,0.0,0.0001007755708997,296.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00030517578125,0.0,0.0,7.443249342031777e-05,296.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00006103515625,0.0,0.0,0.0001007755708997,296.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00115966796875,0.0,0.0,0.0004780359158758,292.9583435058594,294.1499938964844,285.3500061035156,285.3490600585937,285.5697326660156,285.3500061035156,292.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196603834629,8.163051568033097e-09,0.0010196522343903,-0.0204369463026523,0.0,0.0,0.0,-0.0088595887646079,60.0,-5.041088581085205,-0.0,-7.088770814789316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.00030517578125,0.0,0.0,9.569891699356958e-05,296.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00030517578125,0.0,0.0,0.0001007755708997,296.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00030517578125,0.0,0.0,7.443249342031777e-05,296.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00006103515625,0.0,0.0,0.0001007755708997,296.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.00115966796875,0.0,0.0,0.0004780359158758,292.9583435058594,294.1499938964844,285.3500061035156,285.3490600585937,285.5697326660156,285.3500061035156,292.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196603834629,8.163051568033097e-09,0.0010196522343903,-0.0204369463026523,0.0,0.0,0.0,-0.0088595887646079,60.0,-5.041088581085205,-0.0,-7.088770814789316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975891113281,0.0,0.0,9.577529272064568e-05,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99755859375,0.0,0.0,0.0001008559920592,296.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99755859375,0.0,0.0,7.449189433827996e-05,296.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0001008559920592,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9983825683594,0.0,0.0,0.0004784174088854,292.9552001953125,294.1499938964844,285.3500061035156,285.3463439941406,285.5657958984375,285.3500061035156,292.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.258203010313991e-09,0.0010204658610746,-0.0206861291080713,0.0,0.0,0.0,-0.0089067593216896,60.0,-5.042452335357666,-0.0,-7.100089050027236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9975891113281,0.0,0.0,9.577529272064568e-05,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99755859375,0.0,0.0,0.0001008559920592,296.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99755859375,0.0,0.0,7.449189433827996e-05,296.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.0001008559920592,296.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9983825683594,0.0,0.0,0.0004784174088854,292.9552001953125,294.1499938964844,285.3500061035156,285.3463439941406,285.5657958984375,285.3500061035156,292.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.258203010313991e-09,0.0010204658610746,-0.0206861291080713,0.0,0.0,0.0,-0.0089067593216896,60.0,-5.042452335357666,-0.0,-7.100089050027236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961853027344,0.0,0.0,9.581995254848152e-05,296.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961853027344,0.0,0.0,0.0001009030238492,296.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9961853027344,0.0,0.0,7.452662975993007e-05,296.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9959411621094,0.0,0.0,0.0001009030238492,296.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9970092773437,0.0,0.0,0.0004786404897458,292.95361328125,294.1499938964844,285.3500061035156,285.3443298339844,285.5638732910156,285.3500061035156,292.5433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209501488134,8.313845611951365e-09,0.0010209417669102,-0.0208318457007408,0.0,0.0,0.0,-0.0089343450963497,60.0,-5.043413162231445,-0.0,-7.106712018867256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99481201171875,0.0,0.0,9.586245869286358e-05,296.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.99481201171875,0.0,0.0,0.0001009477855404,296.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99481201171875,0.0,0.0,7.455969171132892e-05,296.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945678710937,0.0,0.0,0.0001009477855404,296.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9956359863281,0.0,0.0,0.0004788528312928,292.9520263671875,294.1499938964844,285.3500061035156,285.3419189453125,285.5619506835937,285.3500061035156,292.5415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214026551693,8.366805914761244e-09,0.0010213942732661,-0.0209705382585525,0.0,0.0,0.0,-0.0089605981484055,60.0,-5.04428243637085,-0.0,-7.113018796189864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920349121094,0.0,0.0,9.59626049734652e-05,296.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920349121094,0.0,0.0,0.0001010532432701,296.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920349121094,0.0,0.0,7.463758083758876e-05,296.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917907714844,0.0,0.0,0.0001010532432701,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9928283691406,0.0,0.0,0.0004793530970346,292.9488525390625,294.1499938964844,285.3500061035156,285.3359375,285.55816650390625,285.3500061035156,292.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224699508398,8.491581660052816e-09,0.0010224614525213,-0.0212972927838563,0.0,0.0,0.0,-0.0090224556624889,60.0,-5.046724319458008,-0.0,-7.12788903456385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920349121094,0.0,0.0,9.59626049734652e-05,296.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920349121094,0.0,0.0,0.0001010532432701,296.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920349121094,0.0,0.0,7.463758083758876e-05,296.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917907714844,0.0,0.0,0.0001010532432701,296.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9928283691406,0.0,0.0,0.0004793530970346,292.9488525390625,294.1499938964844,285.3500061035156,285.3359375,285.55816650390625,285.3500061035156,292.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224699508398,8.491581660052816e-09,0.0010224614525213,-0.0212972927838563,0.0,0.0,0.0,-0.0090224556624889,60.0,-5.046724319458008,-0.0,-7.12788903456385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892578125,0.0,0.0,9.60690449574031e-05,296.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892272949219,0.0,0.0,0.0001011653293971,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892578125,0.0,0.0,7.472036668332294e-05,296.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.989013671875,0.0,0.0,0.0001011653293971,296.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99005126953125,0.0,0.0,0.0004798847658094,292.9456787109375,294.1499938964844,285.3500061035156,285.3284912109375,285.554443359375,285.3500061035156,292.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236038360744,8.624195579898242e-09,0.0010235952213406,-0.0216445680707693,0.0,0.0,0.0,-0.0090881967917084,60.0,-5.049498558044434,-0.0,-7.143709979118287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892578125,0.0,0.0,9.60690449574031e-05,296.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892272949219,0.0,0.0,0.0001011653293971,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9892578125,0.0,0.0,7.472036668332294e-05,296.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.989013671875,0.0,0.0,0.0001011653293971,296.887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99005126953125,0.0,0.0,0.0004798847658094,292.9456787109375,294.1499938964844,285.3500061035156,285.3284912109375,285.554443359375,285.3500061035156,292.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236038360744,8.624195579898242e-09,0.0010235952213406,-0.0216445680707693,0.0,0.0,0.0,-0.0090881967917084,60.0,-5.049498558044434,-0.0,-7.143709979118287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864501953125,0.0,0.0,9.618383046472444e-05,296.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864501953125,0.0,0.0,0.000101286204881,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864501953125,0.0,0.0,7.480964268324897e-05,296.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,0.000101286204881,296.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872436523437,0.0,0.0,0.0004804581403732,292.9424743652344,294.1499938964844,285.3500061035156,285.3196716308594,285.55078125,285.3500061035156,292.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248268954455,8.767205628146257e-09,0.0010248180478811,-0.0220190566033124,0.0,0.0,0.0,-0.0091590927913784,60.0,-5.052701950073242,-0.0,-7.160790715943224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864501953125,0.0,0.0,9.618383046472444e-05,296.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864501953125,0.0,0.0,0.000101286204881,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864501953125,0.0,0.0,7.480964268324897e-05,296.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9862060546875,0.0,0.0,0.000101286204881,296.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872436523437,0.0,0.0,0.0004804581403732,292.9424743652344,294.1499938964844,285.3500061035156,285.3196716308594,285.55078125,285.3500061035156,292.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248268954455,8.767205628146257e-09,0.0010248180478811,-0.0220190566033124,0.0,0.0,0.0,-0.0091590927913784,60.0,-5.052701950073242,-0.0,-7.160790715943224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.983642578125,0.0,0.0,9.63052807492204e-05,296.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9836120605469,0.0,0.0,0.0001014141016639,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.983642578125,0.0,0.0,7.490410644095391e-05,296.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9833984375,0.0,0.0,0.0001014141016639,296.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844055175781,0.0,0.0,0.0004810648097191,292.93927001953125,294.1499938964844,285.3500061035156,285.30963134765625,285.54718017578125,285.3500061035156,292.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261208517476,8.918523697332148e-09,0.0010261120041832,-0.0224152896553277,0.0,0.0,0.0,-0.009234108030796,60.0,-5.056277751922607,-0.0,-7.178886107794824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.983642578125,0.0,0.0,9.63052807492204e-05,296.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9836120605469,0.0,0.0,0.0001014141016639,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.983642578125,0.0,0.0,7.490410644095391e-05,296.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9833984375,0.0,0.0,0.0001014141016639,296.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844055175781,0.0,0.0,0.0004810648097191,292.93927001953125,294.1499938964844,285.3500061035156,285.30963134765625,285.54718017578125,285.3500061035156,292.527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261208517476,8.918523697332148e-09,0.0010261120041832,-0.0224152896553277,0.0,0.0,0.0,-0.009234108030796,60.0,-5.056277751922607,-0.0,-7.178886107794824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98223876953125,0.0,0.0,9.636842150939628e-05,296.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822082519531,0.0,0.0,0.0001014805893646,296.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98223876953125,0.0,0.0,7.495321915484965e-05,296.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.98199462890625,0.0,0.0,0.0001014805893646,296.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830017089844,0.0,0.0,0.0004813802370335,292.93768310546875,294.1499938964844,285.3500061035156,285.3041687011719,285.5453796386719,285.3500061035156,292.5252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267939651384,8.997194100857087e-09,0.0010267850011587,-0.0226212870329618,0.0,0.0,0.0,-0.0092731090262532,60.0,-5.058210849761963,-0.0,-7.188302930671854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808044433594,0.0,0.0,9.643223893363027e-05,296.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808044433594,0.0,0.0,0.0001015477901091,296.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808044433594,0.0,0.0,7.5002848461736e-05,296.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9805603027344,0.0,0.0,0.0001015477901091,296.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815673828125,0.0,0.0,0.0004816989821847,292.9360656738281,294.1499938964844,285.3500061035156,285.2984313964844,285.54364013671875,285.3500061035156,292.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274738306179,9.076697615739704e-09,0.0010274647502228,-0.0228294655680656,0.0,0.0,0.0,-0.0093125225976109,60.0,-5.060190200805664,-0.0,-7.19782562441651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779663085937,0.0,0.0,9.656148904468864e-05,296.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779663085937,0.0,0.0,0.0001016839014482,296.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779663085937,0.0,0.0,7.510338036809117e-05,296.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.97772216796875,0.0,0.0,0.0001016839014482,296.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787292480469,0.0,0.0,0.0004823446215596,292.9328308105469,294.1499938964844,285.3500061035156,285.2862243652344,285.5401306152344,285.3500061035156,292.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288507910445,9.237735909550793e-09,0.0010288415942341,-0.0232511330395936,0.0,0.0,0.0,-0.0093923555687069,60.0,-5.064259052276611,-0.0,-7.217133912718054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779663085937,0.0,0.0,9.656148904468864e-05,296.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779663085937,0.0,0.0,0.0001016839014482,296.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9779663085937,0.0,0.0,7.510338036809117e-05,296.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.97772216796875,0.0,0.0,0.0001016839014482,296.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9787292480469,0.0,0.0,0.0004823446215596,292.9328308105469,294.1499938964844,285.3500061035156,285.2862243652344,285.5401306152344,285.3500061035156,292.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288507910445,9.237735909550793e-09,0.0010288415942341,-0.0232511330395936,0.0,0.0,0.0,-0.0093923555687069,60.0,-5.064259052276611,-0.0,-7.217133912718054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751281738281,0.0,0.0,9.669144492363556e-05,296.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97509765625,0.0,0.0,0.000101820747659,296.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97509765625,0.0,0.0,7.52044579712674e-05,296.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9748840332031,0.0,0.0,0.000101820747659,296.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9758605957031,0.0,0.0,0.0004829937824979,292.9295959472656,294.1499938964844,285.3500061035156,285.2731018066406,285.5367126464844,285.3500061035156,292.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302354348823,9.399645506391607e-09,0.0010302261216565,-0.0236750654876232,0.0,0.0,0.0,-0.0094726206734776,60.0,-5.068423271179199,-0.0,-7.236572230340246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751281738281,0.0,0.0,9.669144492363556e-05,296.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97509765625,0.0,0.0,0.000101820747659,296.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97509765625,0.0,0.0,7.52044579712674e-05,296.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9748840332031,0.0,0.0,0.000101820747659,296.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9758605957031,0.0,0.0,0.0004829937824979,292.9295959472656,294.1499938964844,285.3500061035156,285.2731018066406,285.5367126464844,285.3500061035156,292.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302354348823,9.399645506391607e-09,0.0010302261216565,-0.0236750654876232,0.0,0.0,0.0,-0.0094726206734776,60.0,-5.068423271179199,-0.0,-7.236572230340246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722595214844,0.0,0.0,9.681903611635788e-05,296.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.97222900390625,0.0,0.0,0.0001019551127683,296.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97222900390625,0.0,0.0,7.530369475716725e-05,296.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720153808594,0.0,0.0,0.0001019551127683,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97296142578125,0.0,0.0,0.0004836311563849,292.92633056640625,294.1499938964844,285.3500061035156,285.2591857910156,285.5333557128906,285.3500061035156,292.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315949330106,9.558620561733733e-09,0.0010315853869542,-0.0240913014858961,0.0,0.0,0.0,-0.0095514310523867,60.0,-5.072516918182373,-0.0,-7.255683698303983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722595214844,0.0,0.0,9.681903611635788e-05,296.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.97222900390625,0.0,0.0,0.0001019551127683,296.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97222900390625,0.0,0.0,7.530369475716725e-05,296.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9720153808594,0.0,0.0,0.0001019551127683,296.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97296142578125,0.0,0.0,0.0004836311563849,292.92633056640625,294.1499938964844,285.3500061035156,285.2591857910156,285.5333557128906,285.3500061035156,292.5126342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315949330106,9.558620561733733e-09,0.0010315853869542,-0.0240913014858961,0.0,0.0,0.0,-0.0095514310523867,60.0,-5.072516918182373,-0.0,-7.255683698303983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693603515625,0.0,0.0,9.69430839177221e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693603515625,0.0,0.0,0.0001020857380353,296.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693603515625,0.0,0.0,7.540018123108894e-05,296.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691467285156,0.0,0.0,0.0001020857380353,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700927734375,0.0,0.0,0.0004842508060391,292.9230651855469,294.1499938964844,285.3500061035156,285.2445678710937,285.530029296875,285.3500061035156,292.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329170618206,9.713174264902593e-09,0.0010329072829335,-0.0244959518313407,0.0,0.0,0.0,-0.0096280518919229,60.0,-5.07647705078125,-0.0,-7.274288549297125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693603515625,0.0,0.0,9.69430839177221e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693603515625,0.0,0.0,0.0001020857380353,296.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693603515625,0.0,0.0,7.540018123108894e-05,296.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691467285156,0.0,0.0,0.0001020857380353,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700927734375,0.0,0.0,0.0004842508060391,292.9230651855469,294.1499938964844,285.3500061035156,285.2445678710937,285.530029296875,285.3500061035156,292.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329170618206,9.713174264902593e-09,0.0010329072829335,-0.0244959518313407,0.0,0.0,0.0,-0.0096280518919229,60.0,-5.07647705078125,-0.0,-7.274288549297125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679260253906,0.0,0.0,9.700006194179878e-05,296.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9678955078125,0.0,0.0,0.0001021457355818,296.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9679260253906,0.0,0.0,7.544449181295931e-05,296.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9676818847656,0.0,0.0,0.0001021457355818,296.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9686279296875,0.0,0.0,0.0004845353832934,292.92144775390625,294.1499938964844,285.3500061035156,285.2370300292969,285.5284118652344,285.3500061035156,292.5072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335240513086,9.784161036918704e-09,0.0010335142724215,-0.0246818028390407,0.0,0.0,0.0,-0.0096632428467273,60.0,-5.078271865844727,-0.0,-7.28284135220747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664611816406,0.0,0.0,9.705635602585971e-05,296.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664611816406,0.0,0.0,0.0001022050200845,296.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664611816406,0.0,0.0,7.548827852588147e-05,296.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9662475585937,0.0,0.0,0.0001022050200845,296.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671630859375,0.0,0.0,0.0004848166136071,292.9197998046875,294.1499938964844,285.3500061035156,285.2293701171875,285.5267639160156,285.3500061035156,292.5054016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341234738007,9.854301374900842e-09,0.0010341136949136,-0.0248654372990131,0.0,0.0,0.0,-0.009698012843728,60.0,-5.079999923706055,-0.0,-7.291297521305752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.96356201171875,0.0,0.0,9.716082422528416e-05,296.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635314941406,0.0,0.0,0.0001023150252876,296.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96356201171875,0.0,0.0,7.556952914455906e-05,296.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633483886719,0.0,0.0,0.0001023150252876,296.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642639160156,0.0,0.0,0.0004853384452871,292.9165344238281,294.1499938964844,285.3500061035156,285.2137145996094,285.5235595703125,285.3500061035156,292.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352371027693,9.984457705058958e-09,0.0010352270910516,-0.0252061914652586,0.0,0.0,0.0,-0.0097625385969877,60.0,-5.083095073699951,-0.0,-7.307001226308786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
