time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.96356201171875,0.0,0.0,9.716082422528416e-05,296.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9635314941406,0.0,0.0,0.0001023150252876,296.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96356201171875,0.0,0.0,7.556952914455906e-05,296.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9633483886719,0.0,0.0,0.0001023150252876,296.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9642639160156,0.0,0.0,0.0004853384452871,292.9165344238281,294.1499938964844,285.3500061035156,285.2137145996094,285.5235595703125,285.3500061035156,292.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352371027693,9.984457705058958e-09,0.0010352270910516,-0.0252061914652586,0.0,0.0,0.0,-0.0097625385969877,60.0,-5.083095073699951,-0.0,-7.307001226308786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.96063232421875,0.0,0.0,9.724719711812212e-05,296.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96063232421875,0.0,0.0,0.0001024059820338,296.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96063232421875,0.0,0.0,7.563670806121081e-05,296.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604187011719,0.0,0.0,0.0001024059820338,296.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613342285156,0.0,0.0,0.0004857698804698,292.9132385253906,294.1499938964844,285.3500061035156,285.1976623535156,285.5204162597656,285.3500061035156,292.4981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361571330577,1.0092068514211404e-08,0.0010361470049247,-0.0254879146814346,0.0,0.0,0.0,-0.0098158847540616,60.0,-5.085331916809082,-0.0,-7.319998474031308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.96063232421875,0.0,0.0,9.724719711812212e-05,296.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.96063232421875,0.0,0.0,0.0001024059820338,296.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.96063232421875,0.0,0.0,7.563670806121081e-05,296.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604187011719,0.0,0.0,0.0001024059820338,296.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613342285156,0.0,0.0,0.0004857698804698,292.9132385253906,294.1499938964844,285.3500061035156,285.1976623535156,285.5204162597656,285.3500061035156,292.4981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361571330577,1.0092068514211404e-08,0.0010361470049247,-0.0254879146814346,0.0,0.0,0.0,-0.0098158847540616,60.0,-5.085331916809082,-0.0,-7.319998474031308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95770263671875,0.0,0.0,9.731973841553554e-05,296.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95770263671875,0.0,0.0,0.0001024823723128,296.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.95770263671875,0.0,0.0,7.569312583655119e-05,296.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,0.0001024823723128,296.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583740234375,0.0,0.0,0.0004861322522629,292.909912109375,294.1499938964844,285.3500061035156,285.181396484375,285.517333984375,285.3500061035156,292.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369303636252,1.0182449550200092e-08,0.0010369202354922,-0.0257245264947414,0.0,0.0,0.0,-0.0098606925457715,60.0,-5.086921691894531,-0.0,-7.33092306859362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95770263671875,0.0,0.0,9.731973841553554e-05,296.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95770263671875,0.0,0.0,0.0001024823723128,296.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.95770263671875,0.0,0.0,7.569312583655119e-05,296.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9574890136719,0.0,0.0,0.0001024823723128,296.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583740234375,0.0,0.0,0.0004861322522629,292.909912109375,294.1499938964844,285.3500061035156,285.181396484375,285.517333984375,285.3500061035156,292.4945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369303636252,1.0182449550200092e-08,0.0010369202354922,-0.0257245264947414,0.0,0.0,0.0,-0.0098606925457715,60.0,-5.086921691894531,-0.0,-7.33092306859362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95477294921875,0.0,0.0,9.73727146629244e-05,296.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547424316406,0.0,0.0,0.0001025381570798,296.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95477294921875,0.0,0.0,7.573432958452031e-05,296.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9545593261719,0.0,0.0,0.0001025381570798,296.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,0.0004863968642894,292.9066162109375,294.1499938964844,285.3500061035156,285.1649780273437,285.5142822265625,285.3500061035156,292.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374948615208,1.0248451864924846e-08,0.0010374846169725,-0.0258973110467195,0.0,0.0,0.0,-0.0098934127017855,60.0,-5.087570190429688,-0.0,-7.338906016229886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.95477294921875,0.0,0.0,9.73727146629244e-05,296.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9547424316406,0.0,0.0,0.0001025381570798,296.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95477294921875,0.0,0.0,7.573432958452031e-05,296.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9545593261719,0.0,0.0,0.0001025381570798,296.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,0.0004863968642894,292.9066162109375,294.1499938964844,285.3500061035156,285.1649780273437,285.5142822265625,285.3500061035156,292.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374948615208,1.0248451864924846e-08,0.0010374846169725,-0.0258973110467195,0.0,0.0,0.0,-0.0098934127017855,60.0,-5.087570190429688,-0.0,-7.338906016229886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532775878906,0.0,0.0,9.739442612044512e-05,296.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532775878906,0.0,0.0,0.0001025610254146,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532775878906,0.0,0.0,7.575122435810044e-05,296.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530639648437,0.0,0.0,0.0001025610254146,296.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9539489746094,0.0,0.0,0.0004865053342655,292.90496826171875,294.1499938964844,285.3500061035156,285.1567687988281,285.5127868652344,285.3500061035156,292.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377265280112,1.0275507555945753e-08,0.0010377162834629,-0.0259681399911642,0.0,0.0,0.0,-0.0099068274721503,60.0,-5.087648868560791,-0.0,-7.342179486613531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518127441406,0.0,0.0,9.740531095303596e-05,296.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9517822265625,0.0,0.0,0.0001025724777719,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9518127441406,0.0,0.0,7.575968629680574e-05,296.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9515991210937,0.0,0.0,0.0001025724777719,296.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9524841308594,0.0,0.0,0.0004865597002208,292.9032897949219,294.1499938964844,285.3500061035156,285.1485595703125,285.51129150390625,285.3500061035156,292.4872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378417791798,1.0289063823165634e-08,0.0010378315346315,-0.0260036289691925,0.0,0.0,0.0,-0.0099135441705584,60.0,-5.087217807769775,-0.0,-7.343820129790404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,9.741249232320116e-05,296.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488220214844,0.0,0.0,0.0001025800447678,296.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,7.576527423225343e-05,296.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486389160156,0.0,0.0,0.0001025800447678,296.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9494934082031,0.0,0.0,0.0004865955852437,292.89996337890625,294.1499938964844,285.3500061035156,285.1322021484375,285.50836181640625,285.3500061035156,292.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379189625382,1.0298015773457792e-08,0.0010379086015745,-0.0260270647704601,0.0,0.0,0.0,-0.0099179847165942,60.0,-5.085587501525879,-0.0,-7.344903707462437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,9.741249232320116e-05,296.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488220214844,0.0,0.0,0.0001025800447678,296.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9488525390625,0.0,0.0,7.576527423225343e-05,296.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9486389160156,0.0,0.0,0.0001025800447678,296.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9494934082031,0.0,0.0,0.0004865955852437,292.89996337890625,294.1499938964844,285.3500061035156,285.1322021484375,285.50836181640625,285.3500061035156,292.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379189625382,1.0298015773457792e-08,0.0010379086015745,-0.0260270647704601,0.0,0.0,0.0,-0.0099179847165942,60.0,-5.085587501525879,-0.0,-7.344903707462437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,9.739732195157558e-05,296.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,0.0001025640740408,296.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,7.575347262900323e-05,296.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9456787109375,0.0,0.0,0.0001025640740408,296.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,0.0004865197988692,292.8966369628906,294.1499938964844,285.3500061035156,285.11602783203125,285.5054931640625,285.3500061035156,292.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377573780715,1.0279116224864993e-08,0.0010377471335232,-0.0259775854647159,0.0,0.0,0.0,-0.0099086156114935,60.0,-5.082779407501221,-0.0,-7.342616470396025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,9.739732195157558e-05,296.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,0.0001025640740408,296.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.94586181640625,0.0,0.0,7.575347262900323e-05,296.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9456787109375,0.0,0.0,0.0001025640740408,296.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,0.0004865197988692,292.8966369628906,294.1499938964844,285.3500061035156,285.11602783203125,285.5054931640625,285.3500061035156,292.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377573780715,1.0279116224864993e-08,0.0010377471335232,-0.0259775854647159,0.0,0.0,0.0,-0.0099086156114935,60.0,-5.082779407501221,-0.0,-7.342616470396025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,9.735745697980748e-05,296.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94287109375,0.0,0.0,0.0001025220844894,296.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,7.572246249765158e-05,296.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94268798828125,0.0,0.0,0.0001025220844894,296.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94354248046875,0.0,0.0,0.0004863206413574,292.893310546875,294.1499938964844,285.3500061035156,285.1001892089844,285.502685546875,285.3500061035156,292.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373325785622,1.0229437741315904e-08,0.0010373224504292,-0.0258475355803966,0.0,0.0,0.0,-0.009883988648653,60.0,-5.078742027282715,-0.0,-7.336605989394229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,9.735745697980748e-05,296.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94287109375,0.0,0.0,0.0001025220844894,296.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,7.572246249765158e-05,296.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94268798828125,0.0,0.0,0.0001025220844894,296.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94354248046875,0.0,0.0,0.0004863206413574,292.893310546875,294.1499938964844,285.3500061035156,285.1001892089844,285.502685546875,285.3500061035156,292.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373325785622,1.0229437741315904e-08,0.0010373224504292,-0.0258475355803966,0.0,0.0,0.0,-0.009883988648653,60.0,-5.078742027282715,-0.0,-7.336605989394229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399108886719,0.0,0.0,9.72906345850788e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399108886719,0.0,0.0,0.0001024517259793,296.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399108886719,0.0,0.0,7.567049033241346e-05,296.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.939697265625,0.0,0.0,0.0001024517259793,296.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,0.0004859868495259,292.88995361328125,294.1499938964844,285.3500061035156,285.08477783203125,285.4999084472656,285.3500061035156,292.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366206988692,1.0146184337145314e-08,0.0010366105707362,-0.0256295856088399,0.0,0.0,0.0,-0.0098427161574363,60.0,-5.073359489440918,-0.0,-7.326538309371244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399108886719,0.0,0.0,9.72906345850788e-05,296.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399108886719,0.0,0.0,0.0001024517259793,296.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9399108886719,0.0,0.0,7.567049033241346e-05,296.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.939697265625,0.0,0.0,0.0001024517259793,296.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9405517578125,0.0,0.0,0.0004859868495259,292.88995361328125,294.1499938964844,285.3500061035156,285.08477783203125,285.4999084472656,285.3500061035156,292.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366206988692,1.0146184337145314e-08,0.0010366105707362,-0.0256295856088399,0.0,0.0,0.0,-0.0098427161574363,60.0,-5.073359489440918,-0.0,-7.326538309371244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384155273437,0.0,0.0,9.72496927715838e-05,296.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384155273437,0.0,0.0,0.0001024086086545,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9384155273437,0.0,0.0,7.56386507418938e-05,296.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.938232421875,0.0,0.0,0.0001024086086545,296.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390563964844,0.0,0.0,0.0004857823660131,292.8883056640625,294.1499938964844,285.3500061035156,285.0772705078125,285.49853515625,285.3500061035156,292.470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361848399043,1.0095174474145097e-08,0.0010361747117713,-0.025496045127511,0.0,0.0,0.0,-0.0098174307495355,60.0,-5.07027530670166,-0.0,-7.32037364059579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369201660156,0.0,0.0,9.720068192109466e-05,296.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369201660156,0.0,0.0,0.0001023569930111,296.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369201660156,0.0,0.0,7.560053199995309e-05,296.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9367370605469,0.0,0.0,0.0001023569930111,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93756103515625,0.0,0.0,0.0004855375154875,292.8866271972656,294.1499938964844,285.3500061035156,285.0699157714844,285.4971618652344,285.3500061035156,292.4691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356623679399,1.0034106878720196e-08,0.0010356523562222,-0.0253361724317073,0.0,0.0,0.0,-0.0097871553152799,60.0,-5.066900253295898,-0.0,-7.312996075370394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,9.70751789282076e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,0.000102224839793,296.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,7.55029177526012e-05,296.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,0.000102224839793,296.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345397949219,0.0,0.0,0.0004849106189794,292.8832702636719,294.1499938964844,285.3500061035156,285.0556640625,285.4945068359375,285.3500061035156,292.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343248723074,9.877742179753568e-09,0.0010343149770051,-0.02492680773139,0.0,0.0,0.0,-0.0097096376121044,60.0,-5.058555603027344,-0.0,-7.294124060308604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,9.70751789282076e-05,296.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,0.000102224839793,296.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339294433594,0.0,0.0,7.55029177526012e-05,296.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9337463378906,0.0,0.0,0.000102224839793,296.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345397949219,0.0,0.0,0.0004849106189794,292.8832702636719,294.1499938964844,285.3500061035156,285.0556640625,285.4945068359375,285.3500061035156,292.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343248723074,9.877742179753568e-09,0.0010343149770051,-0.02492680773139,0.0,0.0,0.0,-0.0097096376121044,60.0,-5.058555603027344,-0.0,-7.294124060308604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309387207031,0.0,0.0,9.69184111454524e-05,296.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.930908203125,0.0,0.0,0.0001020597555907,296.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309387207031,0.0,0.0,7.538098725490272e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0001020597555907,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315490722656,0.0,0.0,0.0004841275513172,292.87994384765625,294.1499938964844,285.3500061035156,285.0422058105469,285.49188232421875,285.3500061035156,292.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326548945158,9.682421087120474e-09,0.0010326452320441,-0.0244154352694749,0.0,0.0,0.0,-0.0096128107979893,60.0,-5.048662185668945,-0.0,-7.270584490015608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309387207031,0.0,0.0,9.69184111454524e-05,296.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.930908203125,0.0,0.0,0.0001020597555907,296.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309387207031,0.0,0.0,7.538098725490272e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0001020597555907,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9315490722656,0.0,0.0,0.0004841275513172,292.87994384765625,294.1499938964844,285.3500061035156,285.0422058105469,285.49188232421875,285.3500061035156,292.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326548945158,9.682421087120474e-09,0.0010326452320441,-0.0244154352694749,0.0,0.0,0.0,-0.0096128107979893,60.0,-5.048662185668945,-0.0,-7.270584490015608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92791748046875,0.0,0.0,9.673472231952474e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92791748046875,0.0,0.0,0.0001018663169816,296.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92791748046875,0.0,0.0,7.523811655119061e-05,296.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.927734375,0.0,0.0,0.0001018663169816,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.92852783203125,0.0,0.0,0.0004832099657505,292.8765869140625,294.1499938964844,285.3500061035156,285.0296325683594,285.48931884765625,285.3500061035156,292.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306978365406,9.453555271932146e-09,0.0010306882904842,-0.0238162148743867,0.0,0.0,0.0,-0.0094993524253368,60.0,-5.037293434143066,-0.0,-7.243050248462168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92791748046875,0.0,0.0,9.673472231952474e-05,296.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92791748046875,0.0,0.0,0.0001018663169816,296.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.92791748046875,0.0,0.0,7.523811655119061e-05,296.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.927734375,0.0,0.0,0.0001018663169816,296.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.92852783203125,0.0,0.0,0.0004832099657505,292.8765869140625,294.1499938964844,285.3500061035156,285.0296325683594,285.48931884765625,285.3500061035156,292.458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306978365406,9.453555271932146e-09,0.0010306882904842,-0.0238162148743867,0.0,0.0,0.0,-0.0094993524253368,60.0,-5.037293434143066,-0.0,-7.243050248462168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249267578125,0.0,0.0,9.652409062255174e-05,296.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249267578125,0.0,0.0,0.0001016445166897,296.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249267578125,0.0,0.0,7.507429108954966e-05,296.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247436523437,0.0,0.0,0.0001016445166897,296.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9255065917969,0.0,0.0,0.0004821578331757,292.8732604980469,294.1499938964844,285.3500061035156,285.0180358886719,285.48681640625,285.3500061035156,292.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284536983817,9.191129635155448e-09,0.0010284445015713,-0.0231290962547063,0.0,0.0,0.0,-0.0093692578375339,60.0,-5.024527549743652,-0.0,-7.211542651930358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249267578125,0.0,0.0,9.652409062255174e-05,296.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249267578125,0.0,0.0,0.0001016445166897,296.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9249267578125,0.0,0.0,7.507429108954966e-05,296.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9247436523437,0.0,0.0,0.0001016445166897,296.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9255065917969,0.0,0.0,0.0004821578331757,292.8732604980469,294.1499938964844,285.3500061035156,285.0180358886719,285.48681640625,285.3500061035156,292.4546203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284536983817,9.191129635155448e-09,0.0010284445015713,-0.0231290962547063,0.0,0.0,0.0,-0.0093692578375339,60.0,-5.024527549743652,-0.0,-7.211542651930358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234313964844,0.0,0.0,9.641108044888824e-05,296.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.92340087890625,0.0,0.0,0.000101525503851,296.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234313964844,0.0,0.0,7.498639024561271e-05,296.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232482910156,0.0,0.0,0.000101525503851,296.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92401123046875,0.0,0.0,0.0004815933061763,292.87158203125,294.1499938964844,285.3500061035156,285.0126342773437,285.4855651855469,285.3500061035156,292.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272497311234,9.050321381209873e-09,0.0010272407671436,-0.0227604005485773,0.0,0.0,0.0,-0.0092994542792439,60.0,-5.017749786376953,-0.0,-7.19466513032785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,9.62893827818334e-05,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219055175781,0.0,0.0,0.0001013973524095,296.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.92193603515625,0.0,0.0,7.48917373130098e-05,296.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217224121094,0.0,0.0,0.0001013973524095,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.0004809853853657,292.86993408203125,294.1499938964844,285.3500061035156,285.0075378417969,285.4843444824219,285.3500061035156,292.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259526316076,8.898697778647602e-09,0.0010259436676278,-0.0223633740097284,0.0,0.0,0.0,-0.0092242853716015,60.0,-5.010539531707764,-0.0,-7.176513605600121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189147949219,0.0,0.0,9.602936188457534e-05,296.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189147949219,0.0,0.0,0.0001011235435726,296.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189147949219,0.0,0.0,7.468950207112357e-05,296.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9187316894531,0.0,0.0,0.0001011235435726,296.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91949462890625,0.0,0.0,0.0004796865396201,292.8666076660156,294.1499938964844,285.3500061035156,284.9982604980469,285.48193359375,285.3500061035156,292.4473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231824126094,8.574734700061981e-09,0.0010231737978756,-0.021515043452382,0.0,0.0,0.0,-0.0090636843815445,60.0,-4.995127201080322,-0.0,-7.13780679006959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189147949219,0.0,0.0,9.602936188457534e-05,296.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189147949219,0.0,0.0,0.0001011235435726,296.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189147949219,0.0,0.0,7.468950207112357e-05,296.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9187316894531,0.0,0.0,0.0001011235435726,296.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91949462890625,0.0,0.0,0.0004796865396201,292.8666076660156,294.1499938964844,285.3500061035156,284.9982604980469,285.48193359375,285.3500061035156,292.4473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231824126094,8.574734700061981e-09,0.0010231737978756,-0.021515043452382,0.0,0.0,0.0,-0.0090636843815445,60.0,-4.995127201080322,-0.0,-7.13780679006959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.050000000745058,9.575174772180616e-05,296.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9158935546875,0.0,0.050000000745058,0.0001008311955956,296.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.050000000745058,7.447358075296506e-05,296.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9157409667969,0.0,0.050000000745058,0.0001008311955956,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.91650390625,0.0,0.050000000745058,0.0004782998003065,292.8632507324219,291.1499938964844,285.3500061035156,284.9903259277344,285.47955322265625,285.3500061035156,292.4437255859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202245321124,8.228850489899742e-09,0.0010202162666246,-0.0206092596054077,0.0,0.0,0.0,-0.0088922157883644,60.0,-4.978704929351807,-0.0,-7.096596732480975e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.050000000745058,9.575174772180616e-05,296.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9158935546875,0.0,0.050000000745058,0.0001008311955956,296.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9159240722656,0.0,0.050000000745058,7.447358075296506e-05,296.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9157409667969,0.0,0.050000000745058,0.0001008311955956,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.91650390625,0.0,0.050000000745058,0.0004782998003065,292.8632507324219,291.1499938964844,285.3500061035156,284.9903259277344,285.47955322265625,285.3500061035156,292.4437255859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202245321124,8.228850489899742e-09,0.0010202162666246,-0.0206092596054077,0.0,0.0,0.0,-0.0088922157883644,60.0,-4.978704929351807,-0.0,-7.096596732480975e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5984802246094,0.6346677541732788,0.050000000745058,0.0408468768000602,296.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.59844970703125,0.6346677541732788,0.050000000745058,0.0430137254297733,296.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5984802246094,0.6346677541732788,0.050000000745058,0.0317697934806346,296.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5984191894531,0.6346677541732788,0.050000000745058,0.0430137254297733,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5985717773437,0.6346677541732788,0.050000000745058,0.204038605093956,292.5442199707031,291.1499938964844,285.3500061035156,284.9869079589844,292.5207214355469,294.3370361328125,292.4163818359375,1.0,0.1097058206796646,0.2000000029802322,0.2000000029802322,0.9901720285415648,1.0,-0.4349308907985687,0.0193075854331254,0.4156233072280884,-0.1070256158709526,0.0,0.0,0.0,10.198293685913086,60.0,86.76953887939453,-0.0,12.27965259552002,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4690856933594,0.6317752599716187,0.050000000745058,0.0452298298478126,296.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4690856933594,0.6317752599716187,0.050000000745058,0.0476291887462139,296.5961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4690856933594,0.6317752599716187,0.050000000745058,0.035178754478693,296.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4690856933594,0.6317752599716187,0.050000000745058,0.0476291887462139,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4690856933594,0.6317752599716187,0.050000000745058,0.2259323596954345,292.46728515625,291.1499938964844,285.3500061035156,284.98388671875,293.55523681640625,296.723876953125,292.528076171875,1.0,0.1210786625742912,0.4000000059604645,0.4000000059604645,0.98034405708313,1.0,-0.4819403290748596,0.0900482758879661,0.3918920755386352,-0.0473895035684108,0.0,0.0,0.0,12.534119606018066,60.0,278.7411499023437,-0.0,16.675312042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.65777587890625,0.5711978673934937,0.050000000745058,0.0456794090569019,296.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.65777587890625,0.5711978673934937,0.050000000745058,0.0481026172637939,296.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.65777587890625,0.5711978673934937,0.050000000745058,0.0355284288525581,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.65777587890625,0.5711978673934937,0.050000000745058,0.0481026172637939,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.65777587890625,0.5711978673934937,0.050000000745058,0.2281780987977981,292.6605529785156,291.1499938964844,285.3500061035156,284.97900390625,292.0806884765625,296.8260498046875,292.63458251953125,1.0,0.1405574083328247,0.800000011920929,0.800000011920929,0.9606881737709044,1.0,-0.4867235124111175,0.20552758872509,0.2811959385871887,0.0662763267755508,0.0,0.0,0.0,20.072986602783203,60.0,-28.91684341430664,-0.0,23.17507553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.65777587890625,0.5711978673934937,0.050000000745058,0.0456794090569019,296.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.65777587890625,0.5711978673934937,0.050000000745058,0.0481026172637939,296.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.65777587890625,0.5711978673934937,0.050000000745058,0.0355284288525581,296.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.65777587890625,0.5711978673934937,0.050000000745058,0.0481026172637939,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.65777587890625,0.5711978673934937,0.050000000745058,0.2281780987977981,292.6605529785156,291.1499938964844,285.3500061035156,284.97900390625,292.0806884765625,296.8260498046875,292.63458251953125,1.0,0.1405574083328247,0.800000011920929,0.800000011920929,0.9606881737709044,1.0,-0.4867235124111175,0.20552758872509,0.2811959385871887,0.0662763267755508,0.0,0.0,0.0,20.072986602783203,60.0,-28.91684341430664,-0.0,23.17507553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.5826110839844,0.5494444370269775,0.050000000745058,0.0458164550364017,296.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5826110839844,0.5494444370269775,0.050000000745058,0.0482469350099563,296.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5826110839844,0.5494444370269775,0.050000000745058,0.035635020583868,296.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5826110839844,0.5494444370269775,0.050000000745058,0.0482469350099563,296.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5826110839844,0.5494444370269775,0.050000000745058,0.2288626879453659,292.5729064941406,291.1499938964844,285.3500061035156,284.9770812988281,291.8639221191406,296.8158874511719,292.5138854980469,1.0,0.1489498019218444,1.0,1.0,0.9508602023124696,1.0,-0.4881839752197265,0.2118406295776367,0.2763433456420898,0.0721094459295272,0.0,0.0,0.0,23.73395347595215,60.0,-169.61573791503906,-0.0,26.32216453552246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.47564697265625,0.5326611399650574,0.050000000745058,0.0459474176168441,296.5411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.47564697265625,0.5326611399650574,0.050000000745058,0.0483848415315151,296.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.47564697265625,0.5326611399650574,0.050000000745058,0.0357368811964988,296.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.47564697265625,0.5326611399650574,0.050000000745058,0.0483848415315151,296.8037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.47564697265625,0.5326611399650574,0.050000000745058,0.229516863822937,292.4656982421875,291.1499938964844,285.3500061035156,284.9755249023437,291.8289489746094,296.8065490722656,292.4215087890625,1.0,0.1565093398094177,1.0,1.0,0.9339839220046996,1.0,-0.489579290151596,0.2129568606615066,0.2766224443912506,0.0727899819612503,0.0,0.0,0.0,27.23504066467285,60.0,-200.09869384765625,-0.0,29.35062599182129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3332824707031,0.5098057389259338,0.050000000745058,0.0461860857903957,296.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3332824707031,0.5098057389259338,0.050000000745058,0.0486361719667911,296.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3332824707031,0.5098057389259338,0.050000000745058,0.0359225086867809,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3332824707031,0.5098057389259338,0.050000000745058,0.0486361719667911,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3332824707031,0.5098057389259338,0.050000000745058,0.230709046125412,292.3275451660156,291.1499938964844,285.3500061035156,284.9733581542969,291.79931640625,296.7904968261719,292.29986572265625,1.0,0.1693328320980072,1.0,1.0,0.9002313017845154,1.0,-0.4921224117279053,0.2149704694747924,0.2771519422531128,0.0740119740366935,0.0,0.0,0.0,33.61567687988281,60.0,-182.15321350097656,-0.0,34.91361618041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
