time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3332824707031,0.5098057389259338,0.050000000745058,0.0461860857903957,296.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3332824707031,0.5098057389259338,0.050000000745058,0.0486361719667911,296.5352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3332824707031,0.5098057389259338,0.050000000745058,0.0359225086867809,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3332824707031,0.5098057389259338,0.050000000745058,0.0486361719667911,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3332824707031,0.5098057389259338,0.050000000745058,0.230709046125412,292.3275451660156,291.1499938964844,285.3500061035156,284.9733581542969,291.79931640625,296.7904968261719,292.29986572265625,1.0,0.1693328320980072,1.0,1.0,0.9002313017845154,1.0,-0.4921224117279053,0.2149704694747924,0.2771519422531128,0.0740119740366935,0.0,0.0,0.0,33.61567687988281,60.0,-182.15321350097656,-0.0,34.91361618041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2265625,0.4956456124782562,0.050000000745058,0.0463900305330753,296.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2265625,0.4956456124782562,0.050000000745058,0.0488509349524974,296.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2265625,0.4956456124782562,0.050000000745058,0.0360811352729797,296.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2265625,0.4956456124782562,0.050000000745058,0.0488509349524974,296.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2265625,0.4956456124782562,0.050000000745058,0.2317278087139129,292.2216186523437,291.1499938964844,285.3500061035156,284.97235107421875,291.765625,296.7773742675781,292.196533203125,1.0,0.1795010864734649,1.0,1.0,0.866478681564331,1.0,-0.4942954778671264,0.2170922607183456,0.277203232049942,0.0754545778036117,0.0,0.0,0.0,39.068153381347656,60.0,-157.870361328125,-0.0,39.7120475769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2265625,0.4956456124782562,0.050000000745058,0.0463900305330753,296.5145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2265625,0.4956456124782562,0.050000000745058,0.0488509349524974,296.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2265625,0.4956456124782562,0.050000000745058,0.0360811352729797,296.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2265625,0.4956456124782562,0.050000000745058,0.0488509349524974,296.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2265625,0.4956456124782562,0.050000000745058,0.2317278087139129,292.2216186523437,291.1499938964844,285.3500061035156,284.97235107421875,291.765625,296.7773742675781,292.196533203125,1.0,0.1795010864734649,1.0,1.0,0.866478681564331,1.0,-0.4942954778671264,0.2170922607183456,0.277203232049942,0.0754545778036117,0.0,0.0,0.0,39.068153381347656,60.0,-157.870361328125,-0.0,39.7120475769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286315917969,0.4859351813793182,0.050000000745058,0.046559028327465,296.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286315917969,0.4859351813793182,0.050000000745058,0.0490288995206356,296.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286315917969,0.4859351813793182,0.050000000745058,0.0362125784158706,296.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286315917969,0.4859351813793182,0.050000000745058,0.0490288995206356,296.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286315917969,0.4859351813793182,0.050000000745058,0.2325719892978668,292.1240234375,291.1499938964844,285.3500061035156,284.9724426269531,291.713134765625,296.7665100097656,292.1006164550781,1.0,0.1874759346246719,1.0,1.0,0.8207646012306213,1.0,-0.4960964620113373,0.2200360745191574,0.276060402393341,0.0778173729777336,0.0,0.0,0.0,43.58637619018555,48.0,-140.24627685546875,-0.0,43.71962738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286315917969,0.4859351813793182,0.050000000745058,0.046559028327465,296.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286315917969,0.4859351813793182,0.050000000745058,0.0490288995206356,296.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286315917969,0.4859351813793182,0.050000000745058,0.0362125784158706,296.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286315917969,0.4859351813793182,0.050000000745058,0.0490288995206356,296.76495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286315917969,0.4859351813793182,0.050000000745058,0.2325719892978668,292.1240234375,291.1499938964844,285.3500061035156,284.9724426269531,291.713134765625,296.7665100097656,292.1006164550781,1.0,0.1874759346246719,1.0,1.0,0.8207646012306213,1.0,-0.4960964620113373,0.2200360745191574,0.276060402393341,0.0778173729777336,0.0,0.0,0.0,43.58637619018555,48.0,-140.24627685546875,-0.0,43.71962738037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0353698730469,0.4836351871490478,0.050000000745058,0.0466013923287391,296.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0353698730469,0.4836351871490478,0.050000000745058,0.0490735098719596,296.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0353698730469,0.4836351871490478,0.050000000745058,0.0362455286085605,296.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0353698730469,0.4836351871490478,0.050000000745058,0.0490735098719596,296.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0353698730469,0.4836351871490478,0.050000000745058,0.2327836155891418,292.0309143066406,291.1499938964844,285.3500061035156,284.9734802246094,291.638427734375,296.7574462890625,292.00811767578125,1.0,0.1889322102069854,1.0,1.0,0.7750505805015564,1.0,-0.4965482950210571,0.2233984172344207,0.2731498777866363,0.0809264630079269,0.0,0.0,0.0,44.7183837890625,36.0,-131.3652801513672,-0.0,44.72856903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0353698730469,0.4836351871490478,0.050000000745058,0.0466013923287391,296.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0353698730469,0.4836351871490478,0.050000000745058,0.0490735098719596,296.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0353698730469,0.4836351871490478,0.050000000745058,0.0362455286085605,296.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0353698730469,0.4836351871490478,0.050000000745058,0.0490735098719596,296.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0353698730469,0.4836351871490478,0.050000000745058,0.2327836155891418,292.0309143066406,291.1499938964844,285.3500061035156,284.9734802246094,291.638427734375,296.7574462890625,292.00811767578125,1.0,0.1889322102069854,1.0,1.0,0.7750505805015564,1.0,-0.4965482950210571,0.2233984172344207,0.2731498777866363,0.0809264630079269,0.0,0.0,0.0,44.7183837890625,36.0,-131.3652801513672,-0.0,44.72856903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.98931884765625,0.4848607182502746,0.050000000745058,0.0465787574648857,296.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98931884765625,0.4848607182502746,0.050000000745058,0.0490496754646301,296.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.98931884765625,0.4848607182502746,0.050000000745058,0.03622792288661,296.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.98931884765625,0.4848607182502746,0.050000000745058,0.0490496754646301,296.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.98931884765625,0.4848607182502746,0.050000000745058,0.2326705455780029,291.98486328125,291.1499938964844,285.3500061035156,284.97430419921875,291.5900573730469,296.7534484863281,291.9619140625,1.0,0.1877300143241882,1.0,1.0,0.7521935701370239,1.0,-0.4963071942329407,0.22538822889328,0.2709189653396606,0.0828934907913208,0.0,0.0,0.0,44.112640380859375,36.0,-130.3872833251953,-0.0,44.18910217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9428100585937,0.4873585999011993,0.050000000745058,0.0465331152081489,296.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9428100585937,0.4873585999011993,0.050000000745058,0.0490016117691993,296.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9428100585937,0.4873585999011993,0.050000000745058,0.0361924245953559,296.46881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9428100585937,0.4873585999011993,0.050000000745058,0.0490016117691993,296.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9428100585937,0.4873585999011993,0.050000000745058,0.2324425429105758,291.93829345703125,291.1499938964844,285.3500061035156,284.975341796875,291.540771484375,296.7497863769531,291.9149169921875,1.0,0.1854558140039444,1.0,1.0,0.7340196371078491,1.0,-0.4958210289478302,0.2271899282932281,0.268631100654602,0.0847230404615402,0.0,0.0,0.0,42.89156723022461,25.0,-130.83111572265625,-0.0,43.102806091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8478088378906,0.4954919219017029,0.050000000745058,0.0463925339281559,296.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8478088378906,0.4954919219017029,0.050000000745058,0.0488535724580287,296.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8478088378906,0.4954919219017029,0.050000000745058,0.0360830835998058,296.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8478088378906,0.4954919219017029,0.050000000745058,0.0488535724580287,296.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8478088378906,0.4954919219017029,0.050000000745058,0.2317403256893158,291.8431396484375,291.1499938964844,285.3500061035156,284.9779357910156,291.42547607421875,296.7432861328125,291.8189392089844,1.0,0.1785015761852264,1.0,1.0,0.6976717710494995,1.0,-0.4943233728408813,0.2315286844968795,0.2627946734428406,0.0891967788338661,0.0,0.0,0.0,39.1308708190918,25.0,-134.85958862304688,-0.0,39.76993942260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8478088378906,0.4954919219017029,0.050000000745058,0.0463925339281559,296.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8478088378906,0.4954919219017029,0.050000000745058,0.0488535724580287,296.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8478088378906,0.4954919219017029,0.050000000745058,0.0360830835998058,296.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8478088378906,0.4954919219017029,0.050000000745058,0.0488535724580287,296.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8478088378906,0.4954919219017029,0.050000000745058,0.2317403256893158,291.8431396484375,291.1499938964844,285.3500061035156,284.9779357910156,291.42547607421875,296.7432861328125,291.8189392089844,1.0,0.1785015761852264,1.0,1.0,0.6976717710494995,1.0,-0.4943233728408813,0.2315286844968795,0.2627946734428406,0.0891967788338661,0.0,0.0,0.0,39.1308708190918,25.0,-134.85958862304688,-0.0,39.76993942260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.746826171875,0.5028154253959656,0.050000000745058,0.0462802052497863,296.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.746826171875,0.5028154253959656,0.050000000745058,0.0487352833151817,296.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.746826171875,0.5028154253959656,0.050000000745058,0.035995714366436,296.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.746826171875,0.5028154253959656,0.050000000745058,0.0487352833151817,296.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.746826171875,0.5028154253959656,0.050000000745058,0.2311792075634002,291.74169921875,291.1499938964844,285.3500061035156,284.9811096191406,291.2706298828125,296.7376708984375,291.7147216796875,1.0,0.1731194257736206,1.0,1.0,0.6613239049911499,1.0,-0.4931258857250213,0.2377717494964599,0.2553541362285614,0.0953998938202858,0.0,0.0,0.0,36.12489318847656,25.0,-148.447509765625,-0.0,37.12043380737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.746826171875,0.5028154253959656,0.050000000745058,0.0462802052497863,296.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.746826171875,0.5028154253959656,0.050000000745058,0.0487352833151817,296.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.746826171875,0.5028154253959656,0.050000000745058,0.035995714366436,296.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.746826171875,0.5028154253959656,0.050000000745058,0.0487352833151817,296.73681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.746826171875,0.5028154253959656,0.050000000745058,0.2311792075634002,291.74169921875,291.1499938964844,285.3500061035156,284.9811096191406,291.2706298828125,296.7376708984375,291.7147216796875,1.0,0.1731194257736206,1.0,1.0,0.6613239049911499,1.0,-0.4931258857250213,0.2377717494964599,0.2553541362285614,0.0953998938202858,0.0,0.0,0.0,36.12489318847656,25.0,-148.447509765625,-0.0,37.12043380737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.5090685486793518,0.050000000745058,0.0461954474449157,296.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.5090685486793518,0.050000000745058,0.0486460328102111,296.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.5090685486793518,0.050000000745058,0.0359297916293144,296.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.5090685486793518,0.050000000745058,0.0486460328102111,296.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.5090685486793518,0.050000000745058,0.2307558357715606,291.6280822753906,291.1499938964844,285.3500061035156,284.9848022460937,291.1162109375,296.73260498046875,291.5983581542969,1.0,0.1688201874494552,1.0,1.0,0.6349462270736694,1.0,-0.4922227263450622,0.2438245117664337,0.2483982145786285,0.1012333482503891,0.0,0.0,0.0,33.855167388916016,25.0,-163.341552734375,-0.0,35.128421783447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.5090685486793518,0.050000000745058,0.0461954474449157,296.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.5090685486793518,0.050000000745058,0.0486460328102111,296.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.5090685486793518,0.050000000745058,0.0359297916293144,296.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.5090685486793518,0.050000000745058,0.0486460328102111,296.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.5090685486793518,0.050000000745058,0.2307558357715606,291.6280822753906,291.1499938964844,285.3500061035156,284.9848022460937,291.1162109375,296.73260498046875,291.5983581542969,1.0,0.1688201874494552,1.0,1.0,0.6349462270736694,1.0,-0.4922227263450622,0.2438245117664337,0.2483982145786285,0.1012333482503891,0.0,0.0,0.0,33.855167388916016,25.0,-163.341552734375,-0.0,35.128421783447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.57135009765625,0.5119778513908386,0.050000000745058,0.0461592264473438,296.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.57135009765625,0.5119778513908386,0.050000000745058,0.0486078895628452,296.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.57135009765625,0.5119778513908386,0.050000000745058,0.0359016209840774,296.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.57135009765625,0.5119778513908386,0.050000000745058,0.0486078895628452,296.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.57135009765625,0.5119778513908386,0.050000000745058,0.2305748909711837,291.5654296875,291.1499938964844,285.3500061035156,284.9868469238281,291.0266418457031,296.7301025390625,291.5346069335937,1.0,0.1669451147317886,1.0,1.0,0.621229887008667,1.0,-0.4918367862701416,0.2475444078445434,0.2442923784255981,0.1047698184847831,0.0,0.0,0.0,32.88447952270508,25.0,-171.0385284423828,-0.0,34.27888107299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.51129150390625,0.5144867897033691,0.050000000745058,0.0461294800043106,296.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.51129150390625,0.5144867897033691,0.050000000745058,0.0485765635967254,296.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.51129150390625,0.5144867897033691,0.050000000745058,0.035878486931324,296.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.51129150390625,0.5144867897033691,0.050000000745058,0.0485765635967254,296.7270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.51129150390625,0.5144867897033691,0.050000000745058,0.2304263114929199,291.505126953125,291.1499938964844,285.3500061035156,284.98883056640625,290.9351501464844,296.72784423828125,291.4726257324219,1.0,0.1653873324394226,1.0,1.0,0.6085686087608337,1.0,-0.4915197491645813,0.2513809204101562,0.240138828754425,0.1083975583314895,0.0,0.0,0.0,32.08690643310547,25.0,-179.89064025878906,-0.0,33.58195495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4450988769531,0.5169023275375366,0.050000000745058,0.0461020618677139,296.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4450988769531,0.5169023275375366,0.050000000745058,0.048547688871622,296.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4450988769531,0.5169023275375366,0.050000000745058,0.0358571596443653,296.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4450988769531,0.5169023275375366,0.050000000745058,0.048547688871622,296.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4450988769531,0.5169023275375366,0.050000000745058,0.230289340019226,291.43853759765625,291.1499938964844,285.3500061035156,284.9909362792969,290.8306579589844,296.7254943847656,291.4039001464844,1.0,0.1639364212751388,1.0,1.0,0.5953797698020935,1.0,-0.4912275969982147,0.2557796239852905,0.2354479879140854,0.1125398427248001,0.0,0.0,0.0,31.35120010375977,25.0,-190.9979858398437,-0.0,32.94002914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3749389648437,0.5191438794136047,0.050000000745058,0.0460776165127754,296.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3749389648437,0.5191438794136047,0.050000000745058,0.0485219471156597,296.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3749389648437,0.5191438794136047,0.050000000745058,0.0358381457626819,296.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3749389648437,0.5191438794136047,0.050000000745058,0.0485219471156597,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3749389648437,0.5191438794136047,0.050000000745058,0.2301672399044037,291.3680114746094,291.1499938964844,285.3500061035156,284.9931030273437,290.75347900390625,296.7231750488281,291.33172607421875,1.0,0.1626290380954742,1.0,1.0,0.5881696939468384,1.0,-0.4909670948982239,0.2584759891033172,0.2324911057949066,0.1149533912539482,0.0,0.0,0.0,30.694578170776367,25.0,-198.3756256103516,-0.0,32.3675651550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325439453125,0.523111879825592,0.050000000745058,0.0460365191102027,296.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325439453125,0.523111879825592,0.050000000745058,0.0484786704182624,296.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325439453125,0.523111879825592,0.050000000745058,0.0358061790466308,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325439453125,0.523111879825592,0.050000000745058,0.0484786704182624,296.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325439453125,0.523111879825592,0.050000000745058,0.2299619317054748,291.2256774902344,291.1499938964844,285.3500061035156,284.9975280761719,290.6195068359375,296.7184753417969,291.1907043457031,1.0,0.1604017615318298,1.0,1.0,0.5737495422363281,1.0,-0.4905291199684143,0.2640014886856079,0.2265276163816452,0.1198219507932663,0.0,0.0,0.0,29.588991165161133,25.0,-198.3051605224609,-0.0,31.405237197875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325439453125,0.523111879825592,0.050000000745058,0.0460365191102027,296.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325439453125,0.523111879825592,0.050000000745058,0.0484786704182624,296.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325439453125,0.523111879825592,0.050000000745058,0.0358061790466308,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325439453125,0.523111879825592,0.050000000745058,0.0484786704182624,296.7177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2325439453125,0.523111879825592,0.050000000745058,0.2299619317054748,291.2256774902344,291.1499938964844,285.3500061035156,284.9975280761719,290.6195068359375,296.7184753417969,291.1907043457031,1.0,0.1604017615318298,1.0,1.0,0.5737495422363281,1.0,-0.4905291199684143,0.2640014886856079,0.2265276163816452,0.1198219507932663,0.0,0.0,0.0,29.588991165161133,25.0,-198.3051605224609,-0.0,31.405237197875977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.5264583230018616,0.050000000745058,0.0460038296878337,296.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.5264583230018616,0.050000000745058,0.0484442487359046,296.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.5264583230018616,0.050000000745058,0.0357807576656341,296.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.5264583230018616,0.050000000745058,0.0484442487359046,296.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.5264583230018616,0.050000000745058,0.2297986596822738,291.0858459472656,291.1499938964844,285.3500061035156,285.001953125,290.4739685058594,296.7137756347656,291.0504150390625,1.0,0.1586023718118667,1.0,1.0,0.5593293905258179,1.0,-0.4901807606220245,0.2700507640838623,0.2201299965381622,0.1251188069581985,0.0,0.0,0.0,28.707670211791992,25.0,-198.9185028076172,-0.0,30.63965034484864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.5264583230018616,0.050000000745058,0.0460038296878337,296.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.5264583230018616,0.050000000745058,0.0484442487359046,296.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.5264583230018616,0.050000000745058,0.0357807576656341,296.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.5264583230018616,0.050000000745058,0.0484442487359046,296.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.5264583230018616,0.050000000745058,0.2297986596822738,291.0858459472656,291.1499938964844,285.3500061035156,285.001953125,290.4739685058594,296.7137756347656,291.0504150390625,1.0,0.1586023718118667,1.0,1.0,0.5593293905258179,1.0,-0.4901807606220245,0.2700507640838623,0.2201299965381622,0.1251188069581985,0.0,0.0,0.0,28.707670211791992,25.0,-198.9185028076172,-0.0,30.63965034484864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554138183594,0.5292553305625916,0.050000000745058,0.0459777675569057,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554138183594,0.5292553305625916,0.050000000745058,0.0484168007969856,296.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554138183594,0.5292553305625916,0.050000000745058,0.0357604846358299,296.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554138183594,0.5292553305625916,0.050000000745058,0.0484168007969856,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554138183594,0.5292553305625916,0.050000000745058,0.2296684682369232,290.94903564453125,291.1499938964844,285.3500061035156,285.0062561035156,290.43975830078125,296.70904541015625,290.9179992675781,1.0,0.1571443676948547,1.0,1.0,0.5586563944816589,1.0,-0.4899029731750488,0.2706006467342376,0.2193023413419723,0.1248842105269432,0.0,0.0,0.0,28.00235176086425,25.0,-177.27523803710938,-0.0,30.02712821960449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554138183594,0.5292553305625916,0.050000000745058,0.0459777675569057,296.4615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554138183594,0.5292553305625916,0.050000000745058,0.0484168007969856,296.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554138183594,0.5292553305625916,0.050000000745058,0.0357604846358299,296.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554138183594,0.5292553305625916,0.050000000745058,0.0484168007969856,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9554138183594,0.5292553305625916,0.050000000745058,0.2296684682369232,290.94903564453125,291.1499938964844,285.3500061035156,285.0062561035156,290.43975830078125,296.70904541015625,290.9179992675781,1.0,0.1571443676948547,1.0,1.0,0.5586563944816589,1.0,-0.4899029731750488,0.2706006467342376,0.2193023413419723,0.1248842105269432,0.0,0.0,0.0,28.00235176086425,25.0,-177.27523803710938,-0.0,30.02712821960449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431091308594,0.5315771698951721,0.050000000745058,0.0459569320082664,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431091308594,0.5315771698951721,0.050000000745058,0.0483948625624179,296.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431091308594,0.5315771698951721,0.050000000745058,0.0357442796230316,296.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431091308594,0.5315771698951721,0.050000000745058,0.0483948625624179,296.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431091308594,0.5315771698951721,0.050000000745058,0.2295643836259842,290.83807373046875,291.1499938964844,285.3500061035156,285.0103759765625,290.4259338378906,296.7044677734375,290.81329345703125,1.0,0.155964508652687,1.0,1.0,0.5579834580421448,1.0,-0.4896809458732605,0.2709899544715881,0.2186909914016723,0.124471366405487,0.0,0.0,0.0,27.436824798583984,25.0,-144.3481903076172,-0.0,29.53654861450196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431091308594,0.5315771698951721,0.050000000745058,0.0459569320082664,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431091308594,0.5315771698951721,0.050000000745058,0.0483948625624179,296.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431091308594,0.5315771698951721,0.050000000745058,0.0357442796230316,296.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431091308594,0.5315771698951721,0.050000000745058,0.0483948625624179,296.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8431091308594,0.5315771698951721,0.050000000745058,0.2295643836259842,290.83807373046875,291.1499938964844,285.3500061035156,285.0103759765625,290.4259338378906,296.7044677734375,290.81329345703125,1.0,0.155964508652687,1.0,1.0,0.5579834580421448,1.0,-0.4896809458732605,0.2709899544715881,0.2186909914016723,0.124471366405487,0.0,0.0,0.0,27.436824798583984,25.0,-144.3481903076172,-0.0,29.53654861450196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7951354980469,0.5325849056243896,0.050000000745058,0.045948103070259,296.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7951354980469,0.5325849056243896,0.050000000745058,0.048385564237833,296.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7951354980469,0.5325849056243896,0.050000000745058,0.0357374139130115,296.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7951354980469,0.5325849056243896,0.050000000745058,0.048385564237833,296.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7951354980469,0.5325849056243896,0.050000000745058,0.2295202910900116,290.79052734375,291.1499938964844,285.3500061035156,285.0122985839844,290.4190368652344,296.7022705078125,290.76788330078125,1.0,0.1554604470729828,1.0,1.0,0.5576469302177429,1.0,-0.4895868599414825,0.2711915671825409,0.2183952927589416,0.1242767348885536,0.0,0.0,0.0,27.19664001464844,25.0,-130.03585815429688,-0.0,29.328350067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7514953613281,0.5335017442703247,0.050000000745058,0.0459401793777942,296.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7514953613281,0.5335017442703247,0.050000000745058,0.0483772233128547,296.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7514953613281,0.5335017442703247,0.050000000745058,0.0357312522828578,296.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7514953613281,0.5335017442703247,0.050000000745058,0.0483772233128547,296.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7514953613281,0.5335017442703247,0.050000000745058,0.2294807136058807,290.74737548828125,291.1499938964844,285.3500061035156,285.0141296386719,290.4535522460937,296.7001647949219,290.7275695800781,1.0,0.1550042331218719,1.0,1.0,0.5631844401359558,1.0,-0.4895024001598358,0.2690207958221435,0.220481589436531,0.1217292323708534,0.0,0.0,0.0,26.98043632507324,25.0,-110.97303771972656,-0.0,29.14065361022949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.689697265625,0.5350900888442993,0.050000000745058,0.0459266901016235,296.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.689697265625,0.5350900888442993,0.050000000745058,0.0483630150556564,296.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.689697265625,0.5350900888442993,0.050000000745058,0.0357207581400871,296.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.689697265625,0.5350900888442993,0.050000000745058,0.0483630150556564,296.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.689697265625,0.5350900888442993,0.050000000745058,0.2294133156538009,290.6874084472656,291.1499938964844,285.3500061035156,285.0174255371094,290.55426025390625,296.69635009765625,290.6779479980469,1.0,0.1542220264673233,1.0,1.0,0.5742594003677368,1.0,-0.4893586039543152,0.2645733058452606,0.2247852981090545,0.1165692061185836,0.0,0.0,0.0,26.611495971679688,25.0,-59.47833251953125,-0.0,28.820417404174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.689697265625,0.5350900888442993,0.050000000745058,0.0459266901016235,296.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.689697265625,0.5350900888442993,0.050000000745058,0.0483630150556564,296.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.689697265625,0.5350900888442993,0.050000000745058,0.0357207581400871,296.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.689697265625,0.5350900888442993,0.050000000745058,0.0483630150556564,296.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.689697265625,0.5350900888442993,0.050000000745058,0.2294133156538009,290.6874084472656,291.1499938964844,285.3500061035156,285.0174255371094,290.55426025390625,296.69635009765625,290.6779479980469,1.0,0.1542220264673233,1.0,1.0,0.5742594003677368,1.0,-0.4893586039543152,0.2645733058452606,0.2247852981090545,0.1165692061185836,0.0,0.0,0.0,26.611495971679688,25.0,-59.47833251953125,-0.0,28.820417404174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6635437011719,0.5363960266113281,0.050000000745058,0.045915812253952,296.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6635437011719,0.5363960266113281,0.050000000745058,0.0483515635132789,296.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6635437011719,0.5363960266113281,0.050000000745058,0.0357122980058193,296.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6635437011719,0.5363960266113281,0.050000000745058,0.0483515635132789,296.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6635437011719,0.5363960266113281,0.050000000745058,0.2293590009212494,290.6627502441406,291.1499938964844,285.3500061035156,285.0201721191406,290.64862060546875,296.69317626953125,290.6600646972656,1.0,0.1535864323377609,1.0,1.0,0.585334300994873,1.0,-0.489242672920227,0.260408341884613,0.228834331035614,0.111764021217823,0.0,0.0,0.0,26.31332397460937,25.0,-16.909120559692383,-0.0,28.56167984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6635437011719,0.5363960266113281,0.050000000745058,0.045915812253952,296.4518737792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6635437011719,0.5363960266113281,0.050000000745058,0.0483515635132789,296.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6635437011719,0.5363960266113281,0.050000000745058,0.0357122980058193,296.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6635437011719,0.5363960266113281,0.050000000745058,0.0483515635132789,296.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6635437011719,0.5363960266113281,0.050000000745058,0.2293590009212494,290.6627502441406,291.1499938964844,285.3500061035156,285.0201721191406,290.64862060546875,296.69317626953125,290.6600646972656,1.0,0.1535864323377609,1.0,1.0,0.585334300994873,1.0,-0.489242672920227,0.260408341884613,0.228834331035614,0.111764021217823,0.0,0.0,0.0,26.31332397460937,25.0,-16.909120559692383,-0.0,28.56167984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.662841796875,0.5374733805656433,0.050000000745058,0.0459069833159446,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.662841796875,0.5374733805656433,0.050000000745058,0.048342265188694,296.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.662841796875,0.5374733805656433,0.050000000745058,0.0357054322957992,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.662841796875,0.5374733805656433,0.050000000745058,0.048342265188694,296.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.662841796875,0.5374733805656433,0.050000000745058,0.2293148934841156,290.6632995605469,291.1499938964844,285.3500061035156,285.022216796875,290.7727355957031,296.6907653808594,290.6673889160156,1.0,0.1530659943819046,1.0,1.0,0.6015931963920593,1.0,-0.4891485571861267,0.2547895610332489,0.2343589961528778,0.1055988520383834,0.0,0.0,0.0,26.070594787597656,25.0,22.803855895996094,-0.0,28.350812911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.662841796875,0.5374733805656433,0.050000000745058,0.0459069833159446,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.662841796875,0.5374733805656433,0.050000000745058,0.048342265188694,296.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.662841796875,0.5374733805656433,0.050000000745058,0.0357054322957992,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.662841796875,0.5374733805656433,0.050000000745058,0.048342265188694,296.6904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.662841796875,0.5374733805656433,0.050000000745058,0.2293148934841156,290.6632995605469,291.1499938964844,285.3500061035156,285.022216796875,290.7727355957031,296.6907653808594,290.6673889160156,1.0,0.1530659943819046,1.0,1.0,0.6015931963920593,1.0,-0.4891485571861267,0.2547895610332489,0.2343589961528778,0.1055988520383834,0.0,0.0,0.0,26.070594787597656,25.0,22.803855895996094,-0.0,28.350812911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.67608642578125,0.5380219221115112,0.050000000745058,0.0459025353193283,296.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.67608642578125,0.5380219221115112,0.050000000745058,0.0483375824987888,296.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.67608642578125,0.5380219221115112,0.050000000745058,0.0357019715011119,296.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.67608642578125,0.5380219221115112,0.050000000745058,0.0483375824987888,296.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.67608642578125,0.5380219221115112,0.050000000745058,0.2292926758527755,290.6773681640625,291.1499938964844,285.3500061035156,285.0230712890625,290.8453369140625,296.6897277832031,290.6853332519531,1.0,0.1528026908636093,1.0,1.0,0.6113485097885132,1.0,-0.4891011416912079,0.2516539692878723,0.2374471724033355,0.1021786257624626,0.0,0.0,0.0,25.94819641113281,25.0,44.00386047363281,-0.0,28.244468688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
