time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893615722656,0.5383557677268982,0.050000000745058,0.0458998456597328,296.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893615722656,0.5383557677268982,0.050000000745058,0.0483347475528717,296.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893615722656,0.5383557677268982,0.050000000745058,0.0356998816132545,296.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893615722656,0.5383557677268982,0.050000000745058,0.0483347475528717,296.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6893615722656,0.5383557677268982,0.050000000745058,0.2292792350053787,290.6910705566406,291.1499938964844,285.3500061035156,285.0234680175781,290.89117431640625,296.6891784667969,290.7010192871094,1.0,0.1526430696249008,1.0,1.0,0.6178520321846008,1.0,-0.4890724718570709,0.2496787458658218,0.239393725991249,0.1000315099954605,0.0,0.0,0.0,25.87411880493164,25.0,55.96548461914063,-0.0,28.18010711669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7105407714844,0.5387343764305115,0.050000000745058,0.0458968095481395,296.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7105407714844,0.5387343764305115,0.050000000745058,0.0483315475285053,296.4493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7105407714844,0.5387343764305115,0.050000000745058,0.035697516053915,296.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7105407714844,0.5387343764305115,0.050000000745058,0.0483315475285053,296.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7105407714844,0.5387343764305115,0.050000000745058,0.2292640656232834,290.71270751953125,291.1499938964844,285.3500061035156,285.02374267578125,290.94537353515625,296.688720703125,290.724609375,1.0,0.1524625271558761,1.0,1.0,0.6259814500808716,1.0,-0.4890400767326355,0.2473454475402832,0.2416946291923523,0.0975026860833168,0.0,0.0,0.0,25.79045295715332,25.0,68.27367401123047,-0.0,28.107410430908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7352600097656,0.5390797257423401,0.050000000745058,0.0458940491080284,296.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7352600097656,0.5390797257423401,0.050000000745058,0.0483286455273628,296.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7352600097656,0.5390797257423401,0.050000000745058,0.0356953740119934,296.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7352600097656,0.5390797257423401,0.050000000745058,0.0483286455273628,296.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7352600097656,0.5390797257423401,0.050000000745058,0.229250282049179,290.7377624511719,291.1499938964844,285.3500061035156,285.0237731933594,290.9922790527344,296.6884460449219,290.7512512207031,1.0,0.1522986143827438,1.0,1.0,0.6331655979156494,1.0,-0.4890106916427612,0.245391309261322,0.243619367480278,0.0953726544976234,0.0,0.0,0.0,25.71455764770508,25.0,77.59683990478516,-0.0,28.04149627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7918701171875,0.5396771430969238,0.050000000745058,0.0458893068134784,296.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7918701171875,0.5396771430969238,0.050000000745058,0.0483236499130725,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7918701171875,0.5396771430969238,0.050000000745058,0.0356916822493076,296.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7918701171875,0.5396771430969238,0.050000000745058,0.0483236499130725,296.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7918701171875,0.5396771430969238,0.050000000745058,0.2292265892028808,290.7947692871094,291.1499938964844,285.3500061035156,285.0230407714844,291.07537841796875,296.6884765625,290.8099975585937,1.0,0.1520162671804428,1.0,1.0,0.6475338339805603,1.0,-0.4889601171016693,0.2418312579393386,0.2471288591623306,0.091517262160778,0.0,0.0,0.0,25.58407974243164,25.0,88.75072479248047,-0.0,27.928165435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7918701171875,0.5396771430969238,0.050000000745058,0.0458893068134784,296.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7918701171875,0.5396771430969238,0.050000000745058,0.0483236499130725,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7918701171875,0.5396771430969238,0.050000000745058,0.0356916822493076,296.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7918701171875,0.5396771430969238,0.050000000745058,0.0483236499130725,296.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7918701171875,0.5396771430969238,0.050000000745058,0.2292265892028808,290.7947692871094,291.1499938964844,285.3500061035156,285.0230407714844,291.07537841796875,296.6884765625,290.8099975585937,1.0,0.1520162671804428,1.0,1.0,0.6475338339805603,1.0,-0.4889601171016693,0.2418312579393386,0.2471288591623306,0.091517262160778,0.0,0.0,0.0,25.58407974243164,25.0,88.75072479248047,-0.0,27.928165435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85418701171875,0.5401695370674133,0.050000000745058,0.0458854250609874,296.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85418701171875,0.5401695370674133,0.050000000745058,0.0483195632696151,296.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.85418701171875,0.5401695370674133,0.050000000745058,0.0356886647641658,296.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85418701171875,0.5401695370674133,0.050000000745058,0.0483195632696151,296.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85418701171875,0.5401695370674133,0.050000000745058,0.2292072027921676,290.8573303222656,291.1499938964844,285.3500061035156,285.02117919921875,291.1498107910156,296.6891174316406,290.8736267089844,1.0,0.1517847627401352,1.0,1.0,0.6619020700454712,1.0,-0.4889187514781952,0.2386574149131775,0.2502613365650177,0.0881126746535301,0.0,0.0,0.0,25.47735023498535,25.0,94.13542938232422,-0.0,27.835437774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85418701171875,0.5401695370674133,0.050000000745058,0.0458854250609874,296.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85418701171875,0.5401695370674133,0.050000000745058,0.0483195632696151,296.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.85418701171875,0.5401695370674133,0.050000000745058,0.0356886647641658,296.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.85418701171875,0.5401695370674133,0.050000000745058,0.0483195632696151,296.68927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.85418701171875,0.5401695370674133,0.050000000745058,0.2292072027921676,290.8573303222656,291.1499938964844,285.3500061035156,285.02117919921875,291.1498107910156,296.6891174316406,290.8736267089844,1.0,0.1517847627401352,1.0,1.0,0.6619020700454712,1.0,-0.4889187514781952,0.2386574149131775,0.2502613365650177,0.0881126746535301,0.0,0.0,0.0,25.47735023498535,25.0,94.13542938232422,-0.0,27.835437774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91864013671875,0.540576159954071,0.050000000745058,0.0458822399377822,296.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91864013671875,0.540576159954071,0.050000000745058,0.0483162067830562,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.91864013671875,0.540576159954071,0.050000000745058,0.0356861874461174,296.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91864013671875,0.540576159954071,0.050000000745058,0.0483162067830562,296.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.91864013671875,0.540576159954071,0.050000000745058,0.2291912883520126,290.9217834472656,291.1499938964844,285.3500061035156,285.0180358886719,291.1947937011719,296.6903076171875,290.9375305175781,1.0,0.1515951752662658,1.0,1.0,0.6706090569496155,1.0,-0.4888847768306732,0.236885979771614,0.2519988119602203,0.0861576125025749,0.0,0.0,0.0,25.38991928100586,25.0,91.14837646484376,-0.0,27.75960922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.91864013671875,0.540576159954071,0.050000000745058,0.0458822399377822,296.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91864013671875,0.540576159954071,0.050000000745058,0.0483162067830562,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.91864013671875,0.540576159954071,0.050000000745058,0.0356861874461174,296.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91864013671875,0.540576159954071,0.050000000745058,0.0483162067830562,296.6905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.91864013671875,0.540576159954071,0.050000000745058,0.2291912883520126,290.9217834472656,291.1499938964844,285.3500061035156,285.0180358886719,291.1947937011719,296.6903076171875,290.9375305175781,1.0,0.1515951752662658,1.0,1.0,0.6706090569496155,1.0,-0.4888847768306732,0.236885979771614,0.2519988119602203,0.0861576125025749,0.0,0.0,0.0,25.38991928100586,25.0,91.14837646484376,-0.0,27.75960922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97900390625,0.540907621383667,0.050000000745058,0.0458796545863151,296.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97900390625,0.540907621383667,0.050000000745058,0.048313483595848,296.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97900390625,0.540907621383667,0.050000000745058,0.0356841757893562,296.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97900390625,0.540907621383667,0.050000000745058,0.048313483595848,296.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97900390625,0.540907621383667,0.050000000745058,0.2291783690452575,290.9819030761719,291.1499938964844,285.3500061035156,285.01348876953125,291.2329406738281,296.6918640136719,290.9964294433594,1.0,0.1514408439397812,1.0,1.0,0.6793161034584045,1.0,-0.4888572096824646,0.2352722138166427,0.253585010766983,0.0843863636255264,0.0,0.0,0.0,25.31887626647949,25.0,84.02464294433594,-0.0,27.697980880737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97900390625,0.540907621383667,0.050000000745058,0.0458796545863151,296.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97900390625,0.540907621383667,0.050000000745058,0.048313483595848,296.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.97900390625,0.540907621383667,0.050000000745058,0.0356841757893562,296.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97900390625,0.540907621383667,0.050000000745058,0.048313483595848,296.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97900390625,0.540907621383667,0.050000000745058,0.2291783690452575,290.9819030761719,291.1499938964844,285.3500061035156,285.01348876953125,291.2329406738281,296.6918640136719,290.9964294433594,1.0,0.1514408439397812,1.0,1.0,0.6793161034584045,1.0,-0.4888572096824646,0.2352722138166427,0.253585010766983,0.0843863636255264,0.0,0.0,0.0,25.31887626647949,25.0,84.02464294433594,-0.0,27.697980880737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.007568359375,0.5410490036010742,0.050000000745058,0.0458785556256771,296.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.007568359375,0.5410490036010742,0.050000000745058,0.0483123250305652,296.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.007568359375,0.5410490036010742,0.050000000745058,0.0356833189725875,296.4496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.007568359375,0.5410490036010742,0.050000000745058,0.0483123250305652,296.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.007568359375,0.5410490036010742,0.050000000745058,0.2291728854179382,291.0103454589844,291.1499938964844,285.3500061035156,285.0106506347656,291.2510681152344,296.6927795410156,291.0244140625,1.0,0.1513746380805969,1.0,1.0,0.6836696267127991,1.0,-0.4888454973697662,0.2345134615898132,0.254332035779953,0.0835380405187606,0.0,0.0,0.0,25.288429260253903,25.0,80.56883239746094,-0.0,27.67156791687012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.5411778688430786,0.050000000745058,0.0458775535225868,296.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.5411778688430786,0.050000000745058,0.048311274498701,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.5411778688430786,0.050000000745058,0.0356825403869152,296.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.5411778688430786,0.050000000745058,0.048311274498701,296.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.5411778688430786,0.050000000745058,0.2291678786277771,291.0378723144531,291.1499938964844,285.3500061035156,285.0074157714844,291.26025390625,296.6936950683594,291.05126953125,1.0,0.1513144969940185,1.0,1.0,0.6850616335868835,1.0,-0.4888348281383514,0.2342595905065536,0.2545752227306366,0.0831933543086052,0.0,0.0,0.0,25.260705947875977,25.0,75.96202850341797,-0.0,27.64758682250977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.5414004325866699,0.050000000745058,0.0458758287131786,296.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.5414004325866699,0.050000000745058,0.0483094565570354,296.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.5414004325866699,0.050000000745058,0.0356811992824077,296.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.5414004325866699,0.050000000745058,0.0483094565570354,296.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.5414004325866699,0.050000000745058,0.229159265756607,291.0869445800781,291.1499938964844,285.3500061035156,284.999755859375,291.2712707519531,296.6957092285156,291.0980529785156,1.0,0.1512111276388168,1.0,1.0,0.6878457069396973,1.0,-0.4888164401054382,0.2338157594203949,0.2550006806850433,0.0826083570718765,0.0,0.0,0.0,25.21308708190918,25.0,63.81550216674805,-0.0,27.60638999938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.5414004325866699,0.050000000745058,0.0458758287131786,296.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.5414004325866699,0.050000000745058,0.0483094565570354,296.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.5414004325866699,0.050000000745058,0.0356811992824077,296.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.5414004325866699,0.050000000745058,0.0483094565570354,296.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.5414004325866699,0.050000000745058,0.229159265756607,291.0869445800781,291.1499938964844,285.3500061035156,284.999755859375,291.2712707519531,296.6957092285156,291.0980529785156,1.0,0.1512111276388168,1.0,1.0,0.6878457069396973,1.0,-0.4888164401054382,0.2338157594203949,0.2550006806850433,0.0826083570718765,0.0,0.0,0.0,25.21308708190918,25.0,63.81550216674805,-0.0,27.60638999938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5415846109390259,0.050000000745058,0.0458744056522846,296.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5415846109390259,0.050000000745058,0.0483079589903354,296.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5415846109390259,0.050000000745058,0.0356800928711891,296.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5415846109390259,0.050000000745058,0.0483079589903354,296.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5415846109390259,0.050000000745058,0.2291521579027176,291.12799072265625,291.1499938964844,285.3500061035156,284.9903259277344,291.2826843261719,296.6977844238281,291.137451171875,1.0,0.1511266827583313,1.0,1.0,0.690629780292511,1.0,-0.4888012707233429,0.2333628833293914,0.2554383873939514,0.0820883587002754,0.0,0.0,0.0,25.17423439025879,25.0,53.38086318969727,-0.0,27.572751998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5415846109390259,0.050000000745058,0.0458744056522846,296.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5415846109390259,0.050000000745058,0.0483079589903354,296.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5415846109390259,0.050000000745058,0.0356800928711891,296.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5415846109390259,0.050000000745058,0.0483079589903354,296.6981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.5415846109390259,0.050000000745058,0.2291521579027176,291.12799072265625,291.1499938964844,285.3500061035156,284.9903259277344,291.2826843261719,296.6977844238281,291.137451171875,1.0,0.1511266827583313,1.0,1.0,0.690629780292511,1.0,-0.4888012707233429,0.2333628833293914,0.2554383873939514,0.0820883587002754,0.0,0.0,0.0,25.17423439025879,25.0,53.38086318969727,-0.0,27.572751998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5417382121086121,0.050000000745058,0.0458732210099697,296.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5417382121086121,0.050000000745058,0.0483067110180854,296.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5417382121086121,0.050000000745058,0.0356791727244854,296.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5417382121086121,0.050000000745058,0.0483067110180854,296.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5417382121086121,0.050000000745058,0.2291462421417236,291.16241455078125,291.1499938964844,285.35223388671875,284.9814758300781,291.2803649902344,296.6998291015625,291.16998291015625,1.0,0.151057630777359,1.0,1.0,0.6889058947563171,1.0,-0.4887886345386505,0.2336271256208419,0.2551615238189697,0.0823327898979187,0.0,0.0,0.0,25.14237594604492,25.0,42.2126350402832,-0.0,27.54525375366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5417382121086121,0.050000000745058,0.0458732210099697,296.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5417382121086121,0.050000000745058,0.0483067110180854,296.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5417382121086121,0.050000000745058,0.0356791727244854,296.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5417382121086121,0.050000000745058,0.0483067110180854,296.7001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.5417382121086121,0.050000000745058,0.2291462421417236,291.16241455078125,291.1499938964844,285.35223388671875,284.9814758300781,291.2803649902344,296.6998291015625,291.16998291015625,1.0,0.151057630777359,1.0,1.0,0.6889058947563171,1.0,-0.4887886345386505,0.2336271256208419,0.2551615238189697,0.0823327898979187,0.0,0.0,0.0,25.14237594604492,25.0,42.2126350402832,-0.0,27.54525375366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5418263673782349,0.050000000745058,0.0458725430071353,296.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5418263673782349,0.050000000745058,0.0483059957623481,296.47381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5418263673782349,0.050000000745058,0.035678643733263,296.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5418263673782349,0.050000000745058,0.0483059957623481,296.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.5418263673782349,0.050000000745058,0.2291428446769714,291.1809997558594,291.1499938964844,285.356201171875,284.97711181640625,291.2781677246094,296.701171875,291.18719482421875,1.0,0.1510183364152908,1.0,1.0,0.6877336502075195,1.0,-0.4887814223766327,0.2338218688964843,0.2549595236778259,0.0825281664729118,0.0,0.0,0.0,25.12424087524414,25.0,34.880332946777344,-0.0,27.529603958129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.5418643355369568,0.050000000745058,0.0458722487092018,296.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.5418643355369568,0.050000000745058,0.0483056865632534,296.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.5418643355369568,0.050000000745058,0.0356784164905548,296.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.5418643355369568,0.050000000745058,0.0483056865632534,296.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875,0.5418643355369568,0.050000000745058,0.2291413843631744,291.1886901855469,291.1499938964844,285.3587646484375,284.9755249023437,291.2774658203125,296.7018127441406,291.1943664550781,1.0,0.1510014683008194,1.0,1.0,0.6871820092201233,1.0,-0.488778293132782,0.233913853764534,0.2548644542694092,0.0826219618320465,0.0,0.0,0.0,25.116458892822266,25.0,31.85016250610352,-0.0,27.522890090942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.541918158531189,0.050000000745058,0.0458718352019786,296.47869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.541918158531189,0.050000000745058,0.0483052507042884,296.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.541918158531189,0.050000000745058,0.0356780961155891,296.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.541918158531189,0.050000000745058,0.0483052507042884,296.7030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1982421875,0.541918158531189,0.050000000745058,0.2291393131017685,291.19927978515625,291.1499938964844,285.3635559082031,284.9736022949219,291.2767639160156,296.7027587890625,291.2043151855469,1.0,0.1509775668382644,1.0,1.0,0.6863200664520264,1.0,-0.4887738823890686,0.2340585440397262,0.2547153532505035,0.08276978880167,0.0,0.0,0.0,25.10542869567871,25.0,27.75491714477539,-0.0,27.51337623596192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.5419675707817078,0.050000000745058,0.0458714552223682,296.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.5419675707817078,0.050000000745058,0.0483048520982265,296.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.5419675707817078,0.050000000745058,0.0356777980923652,296.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.5419675707817078,0.050000000745058,0.0483048520982265,296.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077331542969,0.5419675707817078,0.050000000745058,0.2291374206542968,291.2086486816406,291.1499938964844,285.369384765625,284.97235107421875,291.2725524902344,296.7037048339844,291.2129821777344,1.0,0.150955781340599,1.0,1.0,0.6841010451316833,1.0,-0.4887698292732239,0.2344255447387695,0.2543442845344543,0.0831382200121879,0.0,0.0,0.0,25.09534072875977,25.0,23.56457901000977,-0.0,27.50470924377441,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22222900390625,0.542052686214447,0.050000000745058,0.045870803296566,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22222900390625,0.542052686214447,0.050000000745058,0.0483041629195213,296.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22222900390625,0.542052686214447,0.050000000745058,0.0356772914528846,296.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22222900390625,0.542052686214447,0.050000000745058,0.0483041629195213,296.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22222900390625,0.542052686214447,0.050000000745058,0.2291341572999954,291.22283935546875,291.1499938964844,285.3839111328125,284.97186279296875,291.2620544433594,296.7054748535156,291.22564697265625,1.0,0.1509183049201965,1.0,1.0,0.6796630620956421,1.0,-0.4887628555297851,0.2352133095264434,0.2535495460033417,0.0839229971170425,0.0,0.0,0.0,25.07794761657715,25.0,15.250783920288086,-0.0,27.489791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.22222900390625,0.542052686214447,0.050000000745058,0.045870803296566,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22222900390625,0.542052686214447,0.050000000745058,0.0483041629195213,296.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22222900390625,0.542052686214447,0.050000000745058,0.0356772914528846,296.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22222900390625,0.542052686214447,0.050000000745058,0.0483041629195213,296.70574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22222900390625,0.542052686214447,0.050000000745058,0.2291341572999954,291.22283935546875,291.1499938964844,285.3839111328125,284.97186279296875,291.2620544433594,296.7054748535156,291.22564697265625,1.0,0.1509183049201965,1.0,1.0,0.6796630620956421,1.0,-0.4887628555297851,0.2352133095264434,0.2535495460033417,0.0839229971170425,0.0,0.0,0.0,25.07794761657715,25.0,15.250783920288086,-0.0,27.489791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312316894531,0.5421220660209656,0.050000000745058,0.0458702705800533,296.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312316894531,0.5421220660209656,0.050000000745058,0.0483036041259765,296.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312316894531,0.5421220660209656,0.050000000745058,0.0356768779456615,296.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312316894531,0.5421220660209656,0.050000000745058,0.0483036041259765,296.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312316894531,0.5421220660209656,0.050000000745058,0.2291314899921417,291.2315979003906,291.1499938964844,285.402099609375,284.973876953125,291.2524719238281,296.70709228515625,291.2332458496094,1.0,0.1508877128362655,1.0,1.0,0.675225019454956,1.0,-0.4887571930885315,0.2360342144966125,0.2527229785919189,0.0847312286496162,0.0,0.0,0.0,25.06372261047364,25.0,8.667112350463867,-0.0,27.47762107849121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312316894531,0.5421220660209656,0.050000000745058,0.0458702705800533,296.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312316894531,0.5421220660209656,0.050000000745058,0.0483036041259765,296.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312316894531,0.5421220660209656,0.050000000745058,0.0356768779456615,296.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312316894531,0.5421220660209656,0.050000000745058,0.0483036041259765,296.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312316894531,0.5421220660209656,0.050000000745058,0.2291314899921417,291.2315979003906,291.1499938964844,285.402099609375,284.973876953125,291.2524719238281,296.70709228515625,291.2332458496094,1.0,0.1508877128362655,1.0,1.0,0.675225019454956,1.0,-0.4887571930885315,0.2360342144966125,0.2527229785919189,0.0847312286496162,0.0,0.0,0.0,25.06372261047364,25.0,8.667112350463867,-0.0,27.47762107849121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.5421786308288574,0.050000000745058,0.0458698347210884,296.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.5421786308288574,0.050000000745058,0.0483031459152698,296.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.5421786308288574,0.050000000745058,0.0356765389442443,296.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.5421786308288574,0.050000000745058,0.0483031459152698,296.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.5421786308288574,0.050000000745058,0.2291293293237686,291.236083984375,291.1499938964844,285.4237976074219,284.97833251953125,291.2392883300781,296.7086181640625,291.2366943359375,1.0,0.1508628129959106,1.0,1.0,0.6696126461029053,1.0,-0.4887525737285614,0.2371122688055038,0.2516403198242187,0.0857860371470451,0.0,0.0,0.0,25.052074432373047,25.0,2.854554891586304,-0.0,27.46772003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.5421786308288574,0.050000000745058,0.0458698347210884,296.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.5421786308288574,0.050000000745058,0.0483031459152698,296.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.5421786308288574,0.050000000745058,0.0356765389442443,296.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.5421786308288574,0.050000000745058,0.0483031459152698,296.7088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2359313964844,0.5421786308288574,0.050000000745058,0.2291293293237686,291.236083984375,291.1499938964844,285.4237976074219,284.97833251953125,291.2392883300781,296.7086181640625,291.2366943359375,1.0,0.1508628129959106,1.0,1.0,0.6696126461029053,1.0,-0.4887525737285614,0.2371122688055038,0.2516403198242187,0.0857860371470451,0.0,0.0,0.0,25.052074432373047,25.0,2.854554891586304,-0.0,27.46772003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5422245860099792,0.050000000745058,0.0458694845438003,296.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5422245860099792,0.050000000745058,0.04830277338624,296.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5422245860099792,0.050000000745058,0.0356762632727623,296.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5422245860099792,0.050000000745058,0.04830277338624,296.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5422245860099792,0.050000000745058,0.2291275709867477,291.2366027832031,291.1499938964844,285.44873046875,284.985107421875,291.22576904296875,296.7099914550781,291.2362976074219,1.0,0.1508425325155258,1.0,1.0,0.6640003323554993,1.0,-0.4887488186359405,0.2382516413927078,0.2504971921443939,0.0868935286998748,0.0,0.0,0.0,25.04253196716309,25.0,-2.0768837928771973,-0.0,27.45965003967285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5422245860099792,0.050000000745058,0.0458694845438003,296.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5422245860099792,0.050000000745058,0.04830277338624,296.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5422245860099792,0.050000000745058,0.0356762632727623,296.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5422245860099792,0.050000000745058,0.04830277338624,296.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2366027832031,0.5422245860099792,0.050000000745058,0.2291275709867477,291.2366027832031,291.1499938964844,285.44873046875,284.985107421875,291.22576904296875,296.7099914550781,291.2362976074219,1.0,0.1508425325155258,1.0,1.0,0.6640003323554993,1.0,-0.4887488186359405,0.2382516413927078,0.2504971921443939,0.0868935286998748,0.0,0.0,0.0,25.04253196716309,25.0,-2.0768837928771973,-0.0,27.45965003967285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356262207031,0.542244017124176,0.050000000745058,0.0458693355321884,296.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356262207031,0.542244017124176,0.050000000745058,0.0483026169240474,296.4914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356262207031,0.542244017124176,0.050000000745058,0.035676147788763,296.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356262207031,0.542244017124176,0.050000000745058,0.0483026169240474,296.7108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2356262207031,0.542244017124176,0.050000000745058,0.229126825928688,291.23553466796875,291.1499938964844,285.4623718261719,284.98931884765625,291.2191162109375,296.71063232421875,291.2348937988281,1.0,0.1508339494466781,1.0,1.0,0.6611941456794739,1.0,-0.488747239112854,0.2388422489166259,0.249904990196228,0.0874652191996574,0.0,0.0,0.0,25.038469314575195,25.0,-4.077974796295166,-0.0,27.45623588562012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.52069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340393066406,0.5422616600990295,0.050000000745058,0.0458692014217376,296.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340393066406,0.5422616600990295,0.050000000745058,0.0483024753630161,296.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340393066406,0.5422616600990295,0.050000000745058,0.0356760434806346,296.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340393066406,0.5422616600990295,0.050000000745058,0.0483024753630161,296.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340393066406,0.5422616600990295,0.050000000745058,0.2291261553764343,291.2338562011719,291.1499938964844,285.47674560546875,284.9940490722656,291.2123413085937,296.7112731933594,291.23291015625,1.0,0.1508261412382125,1.0,1.0,0.6583397388458252,1.0,-0.4887458086013794,0.2394568175077438,0.2492889910936355,0.0880592241883277,0.0,0.0,0.0,25.03476524353028,25.0,-5.873468399047852,-0.0,27.4531307220459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422921776771545,0.050000000745058,0.0458689667284488,296.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422921776771545,0.050000000745058,0.0483022294938564,296.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422921776771545,0.050000000745058,0.03567586094141,296.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422921776771545,0.050000000745058,0.0483022294938564,296.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422921776771545,0.050000000745058,0.2291249781847,291.2289123535156,291.1499938964844,285.50762939453125,285.0050354003906,291.1987609863281,296.7124328613281,291.2273864746094,1.0,0.1508125513792038,1.0,1.0,0.6526309251785278,1.0,-0.4887433052062988,0.2407322824001312,0.2480110228061676,0.0892890244722366,0.0,0.0,0.0,25.02828025817871,25.0,-8.926065444946289,-0.0,27.447731018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422921776771545,0.050000000745058,0.0458689667284488,296.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422921776771545,0.050000000745058,0.0483022294938564,296.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422921776771545,0.050000000745058,0.03567586094141,296.4868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422921776771545,0.050000000745058,0.0483022294938564,296.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422921776771545,0.050000000745058,0.2291249781847,291.2289123535156,291.1499938964844,285.50762939453125,285.0050354003906,291.1987609863281,296.7124328613281,291.2273864746094,1.0,0.1508125513792038,1.0,1.0,0.6526309251785278,1.0,-0.4887433052062988,0.2407322824001312,0.2480110228061676,0.0892890244722366,0.0,0.0,0.0,25.02828025817871,25.0,-8.926065444946289,-0.0,27.447731018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222900390625,0.542316734790802,0.050000000745058,0.0458687804639339,296.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222900390625,0.542316734790802,0.050000000745058,0.0483020320534706,296.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222900390625,0.542316734790802,0.050000000745058,0.0356757156550884,296.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222900390625,0.542316734790802,0.050000000745058,0.0483020320534706,296.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222900390625,0.542316734790802,0.050000000745058,0.229124054312706,291.2219543457031,291.1499938964844,285.5411682128906,285.0179748535156,291.18524169921875,296.7135314941406,291.2200012207031,1.0,0.1508016139268875,1.0,1.0,0.6469221115112305,1.0,-0.4887413084506988,0.2420693486928939,0.2466719597578048,0.0905758813023567,0.0,0.0,0.0,25.02300071716309,25.0,-11.26164436340332,-0.0,27.4433822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
