time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222900390625,0.542316734790802,0.050000000745058,0.0458687804639339,296.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222900390625,0.542316734790802,0.050000000745058,0.0483020320534706,296.4982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222900390625,0.542316734790802,0.050000000745058,0.0356757156550884,296.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222900390625,0.542316734790802,0.050000000745058,0.0483020320534706,296.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2222900390625,0.542316734790802,0.050000000745058,0.229124054312706,291.2219543457031,291.1499938964844,285.5411682128906,285.0179748535156,291.18524169921875,296.7135314941406,291.2200012207031,1.0,0.1508016139268875,1.0,1.0,0.6469221115112305,1.0,-0.4887413084506988,0.2420693486928939,0.2466719597578048,0.0905758813023567,0.0,0.0,0.0,25.02300071716309,25.0,-11.26164436340332,-0.0,27.4433822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.5423364639282227,0.050000000745058,0.0458686277270317,296.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.5423364639282227,0.050000000745058,0.048301875591278,296.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.5423364639282227,0.050000000745058,0.0356756001710891,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.5423364639282227,0.050000000745058,0.048301875591278,296.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.5423364639282227,0.050000000745058,0.2291232943534851,291.2136535644531,291.1499938964844,285.5771484375,285.03271484375,291.1742248535156,296.7145690917969,291.2114562988281,1.0,0.1507927179336547,1.0,1.0,0.6417542695999146,1.0,-0.4887396991252899,0.2433399707078933,0.2453997284173965,0.091793954372406,0.0,0.0,0.0,25.01866340637207,25.0,-12.540616989135742,-0.0,27.439842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.5423364639282227,0.050000000745058,0.0458686277270317,296.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.5423364639282227,0.050000000745058,0.048301875591278,296.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.5423364639282227,0.050000000745058,0.0356756001710891,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.5423364639282227,0.050000000745058,0.048301875591278,296.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140808105469,0.5423364639282227,0.050000000745058,0.2291232943534851,291.2136535644531,291.1499938964844,285.5771484375,285.03271484375,291.1742248535156,296.7145690917969,291.2114562988281,1.0,0.1507927179336547,1.0,1.0,0.6417542695999146,1.0,-0.4887396991252899,0.2433399707078933,0.2453997284173965,0.091793954372406,0.0,0.0,0.0,25.01866340637207,25.0,-12.540616989135742,-0.0,27.439842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.5423488020896912,0.050000000745058,0.0458685345947742,296.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.5423488020896912,0.050000000745058,0.04830177500844,296.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.5423488020896912,0.050000000745058,0.0356755256652832,296.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.5423488020896912,0.050000000745058,0.04830177500844,296.7154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20733642578125,0.5423488020896912,0.050000000745058,0.2291228175163269,291.2069091796875,291.1499938964844,285.6059875488281,285.0450744628906,291.1662292480469,296.71533203125,291.20465087890625,1.0,0.1507871598005294,1.0,1.0,0.637826681137085,1.0,-0.4887386858463287,0.2443380355834961,0.2444006651639938,0.0927518904209137,0.0,0.0,0.0,25.01592445373535,25.0,-13.043327331542969,-0.0,27.43763542175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051696777344,0.5423523783683777,0.050000000745058,0.0458685047924518,296.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051696777344,0.5423523783683777,0.050000000745058,0.0483017452061176,296.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051696777344,0.5423523783683777,0.050000000745058,0.0356755033135414,296.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051696777344,0.5423523783683777,0.050000000745058,0.0483017452061176,296.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051696777344,0.5423523783683777,0.050000000745058,0.2291226834058761,291.2047424316406,291.1499938964844,285.6153564453125,285.0491638183594,291.1637268066406,296.715576171875,291.2024230957031,1.0,0.1507855504751205,1.0,1.0,0.6365864276885986,1.0,-0.4887383878231048,0.2446596920490265,0.2440787106752395,0.0930609628558158,0.0,0.0,0.0,25.01512336730957,25.0,-13.174548149108888,-0.0,27.436996459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.5370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.5423591732978821,0.050000000745058,0.0458684526383876,296.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.5423591732978821,0.050000000745058,0.0483016893267631,296.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.5423591732978821,0.050000000745058,0.0356754660606384,296.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.5423591732978821,0.050000000745058,0.0483016893267631,296.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2005615234375,0.5423591732978821,0.050000000745058,0.2291224300861358,291.2001037597656,291.1499938964844,285.6352233886719,285.0580139160156,291.1584777832031,296.716064453125,291.19775390625,1.0,0.1507825255393982,1.0,1.0,0.6340025067329407,1.0,-0.4887378513813019,0.2453397959470749,0.2433980405330658,0.0937156453728675,0.0,0.0,0.0,25.013601303100582,25.0,-13.4027681350708,-0.0,27.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958923339844,0.5423652529716492,0.050000000745058,0.0458684079349041,296.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958923339844,0.5423652529716492,0.050000000745058,0.0483016408979892,296.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958923339844,0.5423652529716492,0.050000000745058,0.0356754288077354,296.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958923339844,0.5423652529716492,0.050000000745058,0.0483016408979892,296.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1958923339844,0.5423652529716492,0.050000000745058,0.2291221916675567,291.1954345703125,291.1499938964844,285.6556091308594,285.0672302246094,291.155029296875,296.7165222167969,291.1930847167969,1.0,0.1507797688245773,1.0,1.0,0.6318326592445374,1.0,-0.4887373447418213,0.2459295690059662,0.2428077757358551,0.0942813456058502,0.0,0.0,0.0,25.012222290039062,25.0,-13.286882400512695,-0.0,27.434694290161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.542375922203064,0.050000000745058,0.0458683259785175,296.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.542375922203064,0.050000000745058,0.0483015552163124,296.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.542375922203064,0.050000000745058,0.0356753654778003,296.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.542375922203064,0.050000000745058,0.0483015552163124,296.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.542375922203064,0.050000000745058,0.2291217893362045,291.1865234375,291.1499938964844,285.6976623535156,285.08673095703125,291.1496276855469,296.71746826171875,291.1843566894531,1.0,0.15077506005764,1.0,1.0,0.6274929642677307,1.0,-0.488736480474472,0.2471238523721695,0.2416126281023025,0.0954324603080749,0.0,0.0,0.0,25.00983428955078,25.0,-12.353034973144531,-0.0,27.432825088500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.542375922203064,0.050000000745058,0.0458683259785175,296.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.542375922203064,0.050000000745058,0.0483015552163124,296.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.542375922203064,0.050000000745058,0.0356753654778003,296.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.542375922203064,0.050000000745058,0.0483015552163124,296.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1869506835937,0.542375922203064,0.050000000745058,0.2291217893362045,291.1865234375,291.1499938964844,285.6976623535156,285.08673095703125,291.1496276855469,296.71746826171875,291.1843566894531,1.0,0.15077506005764,1.0,1.0,0.6274929642677307,1.0,-0.488736480474472,0.2471238523721695,0.2416126281023025,0.0954324603080749,0.0,0.0,0.0,25.00983428955078,25.0,-12.353034973144531,-0.0,27.432825088500977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.5423848032951355,0.050000000745058,0.0458682589232921,296.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.5423848032951355,0.050000000745058,0.0483014844357967,296.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.5423848032951355,0.050000000745058,0.0356753133237361,296.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.5423848032951355,0.050000000745058,0.0483014844357967,296.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.5423848032951355,0.050000000745058,0.229121446609497,291.1783447265625,291.1499938964844,285.7413330078125,285.10760498046875,291.1444702148437,296.71844482421875,291.1763610839844,1.0,0.1507713347673416,1.0,1.0,0.6231532096862793,1.0,-0.4887357652187347,0.2483568787574768,0.2403788715600967,0.0966308116912841,0.0,0.0,0.0,25.007884979248047,25.0,-11.338186264038086,-0.0,27.43133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.5423848032951355,0.050000000745058,0.0458682589232921,296.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.5423848032951355,0.050000000745058,0.0483014844357967,296.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.5423848032951355,0.050000000745058,0.0356753133237361,296.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.5423848032951355,0.050000000745058,0.0483014844357967,296.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.5423848032951355,0.050000000745058,0.229121446609497,291.1783447265625,291.1499938964844,285.7413330078125,285.10760498046875,291.1444702148437,296.71844482421875,291.1763610839844,1.0,0.1507713347673416,1.0,1.0,0.6231532096862793,1.0,-0.4887357652187347,0.2483568787574768,0.2403788715600967,0.0966308116912841,0.0,0.0,0.0,25.007884979248047,25.0,-11.338186264038086,-0.0,27.43133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5423923134803772,0.050000000745058,0.0458681993186473,296.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5423923134803772,0.050000000745058,0.0483014248311519,296.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5423923134803772,0.050000000745058,0.0356752686202526,296.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5423923134803772,0.050000000745058,0.0483014248311519,296.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5423923134803772,0.050000000745058,0.2291211634874344,291.17095947265625,291.1499938964844,285.78643798828125,285.12969970703125,291.14385986328125,296.71942138671875,291.1692810058594,1.0,0.1507683098316192,1.0,1.0,0.6196144223213196,1.0,-0.4887351393699646,0.2493998557329177,0.2393352836370468,0.0976499542593956,0.0,0.0,0.0,25.00629997253418,25.0,-9.526227951049805,-0.0,27.43013000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5423923134803772,0.050000000745058,0.0458681993186473,296.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5423923134803772,0.050000000745058,0.0483014248311519,296.5148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5423923134803772,0.050000000745058,0.0356752686202526,296.5074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5423923134803772,0.050000000745058,0.0483014248311519,296.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5423923134803772,0.050000000745058,0.2291211634874344,291.17095947265625,291.1499938964844,285.78643798828125,285.12969970703125,291.14385986328125,296.71942138671875,291.1692810058594,1.0,0.1507683098316192,1.0,1.0,0.6196144223213196,1.0,-0.4887351393699646,0.2493998557329177,0.2393352836370468,0.0976499542593956,0.0,0.0,0.0,25.00629997253418,25.0,-9.526227951049805,-0.0,27.43013000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5423988699913025,0.050000000745058,0.0458681508898735,296.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5423988699913025,0.050000000745058,0.0483013726770877,296.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5423988699913025,0.050000000745058,0.0356752276420593,296.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5423988699913025,0.050000000745058,0.0483013726770877,296.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5423988699913025,0.050000000745058,0.2291209101676941,291.1651611328125,291.1499938964844,285.8327331542969,285.1529541015625,291.144287109375,296.720458984375,291.16387939453125,1.0,0.1507659405469894,1.0,1.0,0.6160755753517151,1.0,-0.4887346029281616,0.2504614293575287,0.2382731884717941,0.0986975356936454,0.0,0.0,0.0,25.00501251220703,25.0,-7.445679187774658,-0.0,27.429182052612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5423988699913025,0.050000000745058,0.0458681508898735,296.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5423988699913025,0.050000000745058,0.0483013726770877,296.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5423988699913025,0.050000000745058,0.0356752276420593,296.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5423988699913025,0.050000000745058,0.0483013726770877,296.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654357910156,0.5423988699913025,0.050000000745058,0.2291209101676941,291.1651611328125,291.1499938964844,285.8327331542969,285.1529541015625,291.144287109375,296.720458984375,291.16387939453125,1.0,0.1507659405469894,1.0,1.0,0.6160755753517151,1.0,-0.4887346029281616,0.2504614293575287,0.2382731884717941,0.0986975356936454,0.0,0.0,0.0,25.00501251220703,25.0,-7.445679187774658,-0.0,27.429182052612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5424018502235413,0.050000000745058,0.0458681285381317,296.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5424018502235413,0.050000000745058,0.0483013466000556,296.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5424018502235413,0.050000000745058,0.0356752090156078,296.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5424018502235413,0.050000000745058,0.0483013466000556,296.7211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5424018502235413,0.050000000745058,0.2291207909584045,291.1628112792969,291.1499938964844,285.85626220703125,285.1649780273437,291.1445617675781,296.72100830078125,291.16168212890625,1.0,0.1507649570703506,1.0,1.0,0.6143062114715576,1.0,-0.4887343645095825,0.2510021924972534,0.2377321869134903,0.099234864115715,0.0,0.0,0.0,25.00446319580078,25.0,-6.5311665534973145,-0.0,27.428789138793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5424045920372009,0.050000000745058,0.0458681061863899,296.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5424045920372009,0.050000000745058,0.0483013242483139,296.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5424045920372009,0.050000000745058,0.0356751941144466,296.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5424045920372009,0.050000000745058,0.0483013242483139,296.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5424045920372009,0.050000000745058,0.2291206866502761,291.1607666015625,291.1499938964844,285.8800354003906,285.1772155761719,291.14630126953125,296.7215576171875,291.1597900390625,1.0,0.1507640779018402,1.0,1.0,0.6128255128860474,1.0,-0.4887341558933258,0.2514656782150268,0.2372684776782989,0.0996970906853675,0.0,0.0,0.0,25.00397109985352,25.0,-5.435851097106934,-0.0,27.42843437194824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5424096584320068,0.050000000745058,0.0458680689334869,296.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5424096584320068,0.050000000745058,0.0483012832701206,296.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5424096584320068,0.050000000745058,0.0356751643121242,296.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5424096584320068,0.050000000745058,0.0483012832701206,296.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5424096584320068,0.050000000745058,0.2291204929351806,291.15789794921875,291.1499938964844,285.9281005859375,285.202392578125,291.1509704589844,296.7226867675781,291.1573791503906,1.0,0.150762602686882,1.0,1.0,0.6098642349243164,1.0,-0.4887337386608124,0.2523953914642334,0.2363383471965789,0.1006295159459114,0.0,0.0,0.0,25.00312232971192,25.0,-3.028947591781616,-0.0,27.427839279174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5424096584320068,0.050000000745058,0.0458680689334869,296.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5424096584320068,0.050000000745058,0.0483012832701206,296.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5424096584320068,0.050000000745058,0.0356751643121242,296.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5424096584320068,0.050000000745058,0.0483012832701206,296.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5424096584320068,0.050000000745058,0.2291204929351806,291.15789794921875,291.1499938964844,285.9281005859375,285.202392578125,291.1509704589844,296.7226867675781,291.1573791503906,1.0,0.150762602686882,1.0,1.0,0.6098642349243164,1.0,-0.4887337386608124,0.2523953914642334,0.2363383471965789,0.1006295159459114,0.0,0.0,0.0,25.00312232971192,25.0,-3.028947591781616,-0.0,27.427839279174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5424141883850098,0.050000000745058,0.0458680354058742,296.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5424141883850098,0.050000000745058,0.0483012497425079,296.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5424141883850098,0.050000000745058,0.0356751382350921,296.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5424141883850098,0.050000000745058,0.0483012497425079,296.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5424141883850098,0.050000000745058,0.2291203290224075,291.1567077636719,291.1499938964844,285.9767761230469,285.2283935546875,291.1557922363281,296.7239074707031,291.15655517578125,1.0,0.1507614701986313,1.0,1.0,0.6069028973579407,1.0,-0.4887333512306213,0.2533427476882934,0.2353906035423278,0.1015843302011489,0.0,0.0,0.0,25.002429962158203,25.0,-0.9333406090736388,-0.0,27.42738151550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.56658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5424141883850098,0.050000000745058,0.0458680354058742,296.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5424141883850098,0.050000000745058,0.0483012497425079,296.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5424141883850098,0.050000000745058,0.0356751382350921,296.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5424141883850098,0.050000000745058,0.0483012497425079,296.72412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5424141883850098,0.050000000745058,0.2291203290224075,291.1567077636719,291.1499938964844,285.9767761230469,285.2283935546875,291.1557922363281,296.7239074707031,291.15655517578125,1.0,0.1507614701986313,1.0,1.0,0.6069028973579407,1.0,-0.4887333512306213,0.2533427476882934,0.2353906035423278,0.1015843302011489,0.0,0.0,0.0,25.002429962158203,25.0,-0.9333406090736388,-0.0,27.42738151550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5424181818962097,0.050000000745058,0.0458680018782615,296.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5424181818962097,0.050000000745058,0.0483012162148952,296.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5424181818962097,0.050000000745058,0.03567511215806,296.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5424181818962097,0.050000000745058,0.0483012162148952,296.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5424181818962097,0.050000000745058,0.2291201800107956,291.1568908691406,291.1499938964844,286.0258178710937,285.25506591796875,291.1621398925781,296.7252197265625,291.1571044921875,1.0,0.150760605931282,1.0,1.0,0.6041781306266785,1.0,-0.4887330532073974,0.2542326748371124,0.2345003634691238,0.1024838015437126,0.0,0.0,0.0,25.00186920166016,25.0,1.0678356885910034,-0.0,27.42702865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5424181818962097,0.050000000745058,0.0458680018782615,296.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5424181818962097,0.050000000745058,0.0483012162148952,296.5308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5424181818962097,0.050000000745058,0.03567511215806,296.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5424181818962097,0.050000000745058,0.0483012162148952,296.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5424181818962097,0.050000000745058,0.2291201800107956,291.1568908691406,291.1499938964844,286.0258178710937,285.25506591796875,291.1621398925781,296.7252197265625,291.1571044921875,1.0,0.150760605931282,1.0,1.0,0.6041781306266785,1.0,-0.4887330532073974,0.2542326748371124,0.2345003634691238,0.1024838015437126,0.0,0.0,0.0,25.00186920166016,25.0,1.0678356885910034,-0.0,27.42702865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5424211025238037,0.050000000745058,0.0458679795265197,296.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5424211025238037,0.050000000745058,0.0483011938631534,296.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5424211025238037,0.050000000745058,0.0356750972568988,296.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5424211025238037,0.050000000745058,0.0483011938631534,296.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580505371094,0.5424211025238037,0.050000000745058,0.229120060801506,291.1581420898437,291.1499938964844,286.0671691894531,285.2779541015625,291.16766357421875,296.7264099121094,291.1585998535156,1.0,0.1507600545883178,1.0,1.0,0.6018893718719482,1.0,-0.4887328147888183,0.2549905478954315,0.2337422370910644,0.1032492443919181,0.0,0.0,0.0,25.00147819519043,25.0,2.544581890106201,-0.0,27.426801681518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5424215793609619,0.050000000745058,0.0458679758012294,296.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5424215793609619,0.050000000745058,0.0483011901378631,296.53448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5424215793609619,0.050000000745058,0.0356750935316085,296.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5424215793609619,0.050000000745058,0.0483011901378631,296.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15838623046875,0.5424215793609619,0.050000000745058,0.2291200459003448,291.1584777832031,291.1499938964844,286.0750427246094,285.2823486328125,291.168701171875,296.72662353515625,291.1589660644531,1.0,0.1507599800825119,1.0,1.0,0.601453423500061,1.0,-0.4887327551841736,0.2551362514495849,0.2335965037345886,0.1033961772918701,0.0,0.0,0.0,25.00141143798828,25.0,2.7910027503967285,-0.0,27.42676544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5424231290817261,0.050000000745058,0.0458679646253585,296.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5424231290817261,0.050000000745058,0.0483011752367019,296.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5424231290817261,0.050000000745058,0.0356750823557376,296.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5424231290817261,0.050000000745058,0.0483011752367019,296.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5424231290817261,0.050000000745058,0.2291199862957,291.1596374511719,291.1499938964844,286.0996398925781,285.2961730957031,291.1719055175781,296.72735595703125,291.1602783203125,1.0,0.1507597267627716,1.0,1.0,0.6000910401344299,1.0,-0.488732635974884,0.2555942833423614,0.2331383526325225,0.1038577333092689,0.0,0.0,0.0,25.00121116638184,25.0,3.5188963413238525,-0.0,27.426660537719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5424245595932007,0.050000000745058,0.0458679534494876,296.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5424245595932007,0.050000000745058,0.048301164060831,296.5382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5424245595932007,0.050000000745058,0.035675074905157,296.53277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5424245595932007,0.050000000745058,0.048301164060831,296.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.5424245595932007,0.050000000745058,0.2291199266910553,291.1610107421875,291.1499938964844,286.12420654296875,285.31011962890625,291.1748962402344,296.7281188964844,291.1617431640625,1.0,0.1507595032453537,1.0,1.0,0.5986953973770142,1.0,-0.4887325167655945,0.2560672461986542,0.2326652705669403,0.1043332368135452,0.0,0.0,0.0,25.00102424621582,25.0,4.128870487213135,-0.0,27.426570892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5424270033836365,0.050000000745058,0.0458679348230361,296.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5424270033836365,0.050000000745058,0.0483011454343795,296.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5424270033836365,0.050000000745058,0.0356750600039958,296.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5424270033836365,0.050000000745058,0.0483011454343795,296.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5424270033836365,0.050000000745058,0.2291198372840881,291.164306640625,291.1499938964844,286.1731262207031,285.3382873535156,291.1805419921875,296.7297058105469,291.1651611328125,1.0,0.1507591903209686,1.0,1.0,0.5959040522575378,1.0,-0.4887323081493377,0.2570282816886902,0.2317040264606475,0.105295829474926,0.0,0.0,0.0,25.000703811645508,25.0,5.02326774597168,-0.0,27.426437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5424270033836365,0.050000000745058,0.0458679348230361,296.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5424270033836365,0.050000000745058,0.0483011454343795,296.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5424270033836365,0.050000000745058,0.0356750600039958,296.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5424270033836365,0.050000000745058,0.0483011454343795,296.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5424270033836365,0.050000000745058,0.2291198372840881,291.164306640625,291.1499938964844,286.1731262207031,285.3382873535156,291.1805419921875,296.7297058105469,291.1651611328125,1.0,0.1507591903209686,1.0,1.0,0.5959040522575378,1.0,-0.4887323081493377,0.2570282816886902,0.2317040264606475,0.105295829474926,0.0,0.0,0.0,25.000703811645508,25.0,5.02326774597168,-0.0,27.426437377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5424290299415588,0.050000000745058,0.045867919921875,296.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5424290299415588,0.050000000745058,0.048301126807928,296.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5424290299415588,0.050000000745058,0.035675048828125,296.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5424290299415588,0.050000000745058,0.048301126807928,296.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5424290299415588,0.050000000745058,0.2291197627782821,291.16802978515625,291.1499938964844,286.2216186523437,285.36676025390625,291.1857604980469,296.7313537597656,291.16900634765625,1.0,0.1507590115070343,1.0,1.0,0.5931127071380615,1.0,-0.4887321591377258,0.2580077648162842,0.2307244092226028,0.1062717735767364,0.0,0.0,0.0,25.00043296813965,25.0,5.605123519897461,-0.0,27.426353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5424290299415588,0.050000000745058,0.045867919921875,296.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5424290299415588,0.050000000745058,0.048301126807928,296.5461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5424290299415588,0.050000000745058,0.035675048828125,296.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5424290299415588,0.050000000745058,0.048301126807928,296.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5424290299415588,0.050000000745058,0.2291197627782821,291.16802978515625,291.1499938964844,286.2216186523437,285.36676025390625,291.1857604980469,296.7313537597656,291.16900634765625,1.0,0.1507590115070343,1.0,1.0,0.5931127071380615,1.0,-0.4887321591377258,0.2580077648162842,0.2307244092226028,0.1062717735767364,0.0,0.0,0.0,25.00043296813965,25.0,5.605123519897461,-0.0,27.426353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5424306988716125,0.050000000745058,0.0458679087460041,296.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5424306988716125,0.050000000745058,0.0483011156320571,296.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5424306988716125,0.050000000745058,0.0356750376522541,296.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5424306988716125,0.050000000745058,0.0483011156320571,296.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5424306988716125,0.050000000745058,0.2291196882724762,291.17193603515625,291.1499938964844,286.2694396972656,285.3953857421875,291.1886901855469,296.73309326171875,291.17291259765625,1.0,0.1507589221000671,1.0,1.0,0.5900493264198303,1.0,-0.4887320101261139,0.2591007947921753,0.2296312153339386,0.1073553040623664,0.0,0.0,0.0,25.00019264221192,25.0,5.537087917327881,-0.0,27.426315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5424306988716125,0.050000000745058,0.0458679087460041,296.56085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5424306988716125,0.050000000745058,0.0483011156320571,296.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5424306988716125,0.050000000745058,0.0356750376522541,296.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5424306988716125,0.050000000745058,0.0483011156320571,296.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.5424306988716125,0.050000000745058,0.2291196882724762,291.17193603515625,291.1499938964844,286.2694396972656,285.3953857421875,291.1886901855469,296.73309326171875,291.17291259765625,1.0,0.1507589221000671,1.0,1.0,0.5900493264198303,1.0,-0.4887320101261139,0.2591007947921753,0.2296312153339386,0.1073553040623664,0.0,0.0,0.0,25.00019264221192,25.0,5.537087917327881,-0.0,27.426315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5424319505691528,0.050000000745058,0.0458678975701332,296.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5424319505691528,0.050000000745058,0.0483011044561862,296.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5424319505691528,0.050000000745058,0.0356750302016735,296.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5424319505691528,0.050000000745058,0.0483011044561862,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5424319505691528,0.050000000745058,0.2291196435689926,291.1755676269531,291.1499938964844,286.31640625,285.42413330078125,291.1906433105469,296.7348937988281,291.1764221191406,1.0,0.1507589519023895,1.0,1.0,0.5869858860969543,1.0,-0.4887319207191467,0.2602190375328064,0.2285128831863403,0.1084591373801231,0.0,0.0,0.0,24.99999237060547,25.0,5.078962326049805,-0.0,27.426315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5424319505691528,0.050000000745058,0.0458678975701332,296.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5424319505691528,0.050000000745058,0.0483011044561862,296.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5424319505691528,0.050000000745058,0.0356750302016735,296.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5424319505691528,0.050000000745058,0.0483011044561862,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5424319505691528,0.050000000745058,0.2291196435689926,291.1755676269531,291.1499938964844,286.31640625,285.42413330078125,291.1906433105469,296.7348937988281,291.1764221191406,1.0,0.1507589519023895,1.0,1.0,0.5869858860969543,1.0,-0.4887319207191467,0.2602190375328064,0.2285128831863403,0.1084591373801231,0.0,0.0,0.0,24.99999237060547,25.0,5.078962326049805,-0.0,27.426315307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.542432427406311,0.050000000745058,0.0458678938448429,296.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.542432427406311,0.050000000745058,0.0483011007308959,296.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.542432427406311,0.050000000745058,0.0356750264763832,296.552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.542432427406311,0.050000000745058,0.0483011007308959,296.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17706298828125,0.542432427406311,0.050000000745058,0.2291196286678314,291.1772155761719,291.1499938964844,286.3394775390625,285.4385070800781,291.1913146972656,296.73583984375,291.17803955078125,1.0,0.1507589817047119,1.0,1.0,0.5854541659355164,1.0,-0.4887318909168243,0.2607862651348114,0.2279456108808517,0.1090180799365043,0.0,0.0,0.0,24.99990463256836,25.0,4.781107902526856,-0.0,27.426326751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
